time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113520,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8530433773994446,0.4494240581989288,0.4073586761951446,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8378349542617798,0.424826830625534,0.4054321050643921,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9848024845123292,0.6844414472579956,0.4784927368164062,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.841919481754303,0.4313217401504516,0.4117408692836761,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7251848578453064,0.269971638917923,1.2336502075195312,284.99951171875,284.95001220703125,300.6333312988281,292.00701904296875,298.5505676269531,297.7842102050781,284.9983825683594,1.0,0.6684202551841736,0.360674113035202,0.360674113035202,1.0,1.0,-3.526825428009033,0.9476255774497986,2.579200029373169,0.1535638719797134,0.9222828149795532,0.9222828149795532,0.0,207.646224975586,217.0,58725.66015625,0.0,3752.3271484375,1.0,279.1412048339844,283.0413818359375,294.985107421875,298.7147827148437,293.1499938964844,293.1499938964844,278.8500061035156,33428.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567958116531372,1.0,0.0,0.0,3.6002678871154785,3.6002907752990723,8.648940479361045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.169921875,0.0,1459.5645751953125,1895.4371337890625,0.0,3923.972412109375,0.892270028591156,1.0,0.0,3.0,1.0,0.0
18113580,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8506837487220764,0.4486307799816131,0.4069933891296386,298.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8362382650375366,0.4254070520401001,0.4060718119144439,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9834789633750916,0.686076819896698,0.4799054861068725,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8399703502655029,0.4311806857585907,0.4118732810020447,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7234981656074524,0.2698119282722473,1.2338517904281616,284.8824462890625,284.95001220703125,300.62274169921875,291.9986267089844,298.54327392578125,297.7789611816406,284.8819580078125,1.0,0.6697675585746765,0.3604171276092529,0.3604171276092529,1.0,1.0,-3.529263019561768,0.9475950002670288,2.581667900085449,0.1530478000640869,0.84042888879776,0.84042888879776,0.0,209.7157592773437,217.0,59496.546875,0.0,3770.87548828125,1.0,278.8998107910156,282.90350341796875,295.0314636230469,298.91650390625,293.1499938964844,293.1499938964844,278.8500061035156,38117.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963051438331604,1.0,0.0,0.0,3.5548312664031982,3.5548548698425293,8.432013487436052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4658203125,0.0,1445.2777099609375,1895.4371337890625,0.0,3979.73974609375,0.8834528923034668,1.0,0.0,3.0,1.0,0.0
18113640,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8478729724884033,0.4477644562721252,0.4062653183937073,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8344189524650574,0.4259768724441528,0.4066941142082214,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9817180037498474,0.6876636743545532,0.4810190200805664,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8376374244689941,0.4309362173080444,0.4117302894592285,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.721463680267334,0.2695693075656891,1.233214259147644,284.9073486328125,284.95001220703125,300.6121520996094,291.9902648925781,298.5356140136719,297.7732238769531,284.9083251953125,1.0,0.6709125638008118,0.3601601421833038,0.3601601421833038,1.0,1.0,-3.529537439346313,0.9468799233436584,2.5826575756073,0.1522808969020843,0.8387401700019836,0.8387401700019836,0.0,211.9307556152344,205.0,59280.50390625,0.0,3784.9169921875,1.0,278.8586120605469,282.9296569824219,295.013427734375,298.84893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38711.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651743173599244,1.0,0.0,0.0,3.479164123535156,3.47918701171875,8.076870585682627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.46240234375,0.0,1370.6190185546875,1895.4371337890625,0.0,3998.573974609375,0.8695365786552429,1.0,0.0,3.0,1.0,0.0
18113700,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8484237194061279,0.4474167823791504,0.4056664705276489,298.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8356590270996094,0.4265754222869873,0.4072047770023346,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9834564924240112,0.6898482441902161,0.4822734892368316,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8384724855422974,0.4310159683227539,0.4115964472293854,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7220980525016785,0.269539475440979,1.2323607206344604,285.01007080078125,284.95001220703125,300.6015930175781,291.9818725585937,298.5322265625,297.7732849121094,285.01043701171875,1.0,0.6702220439910889,0.3599031269550323,0.3599031269550323,1.0,1.0,-3.529750347137451,0.9461472034454346,2.5836031436920166,0.1514631360769271,0.9112977981567384,0.9112977981567384,0.0,211.0272521972656,205.0,58544.765625,0.0,3780.0126953125,1.0,279.0973205566406,283.05255126953125,294.9529724121094,298.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,33978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594587087631226,1.0,0.0,0.0,3.533000469207764,3.5330231189727783,8.328766512022412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4833984375,0.0,1392.2159423828125,1895.4371337890625,0.0,3947.759033203125,0.8791319727897644,1.0,0.0,3.0,1.0,0.0
18113760,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8511915802955627,0.4471772909164428,0.4053569734096527,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.838809609413147,0.4271824657917022,0.407664030790329,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9873368740081788,0.6921308636665344,0.4837833046913147,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8413872122764587,0.4312083423137665,0.411653071641922,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7244937419891357,0.269616037607193,1.2320622205734253,284.9970703125,284.95001220703125,300.5910339355469,291.9735107421875,298.5296630859375,297.7743530273437,284.9958801269531,1.0,0.6689910292625427,0.3596779406070709,0.3596779406070709,1.0,1.0,-3.531455039978028,0.9459788799285888,2.5854761600494385,0.1508902311325073,0.9208338856697084,0.9208338856697084,0.0,208.3133087158203,193.0,58649.078125,0.0,3767.916259765625,1.0,279.1412048339844,283.0409545898437,294.9530029296875,298.6785583496094,293.1499938964844,293.1499938964844,278.8500061035156,33430.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575442671775818,1.0,0.0,0.0,3.5959928035736084,3.596015691757202,8.628412615507841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.1337890625,0.0,1454.965087890625,1895.4371337890625,0.0,3930.66552734375,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
18113820,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8546656966209412,0.4464340209960937,0.4048243165016174,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8427640795707703,0.4277577698230743,0.4080846905708313,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9917291402816772,0.6938241124153137,0.4850842654705047,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8450462818145752,0.4310782253742218,0.411573976278305,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7274925708770752,0.2695001661777496,1.231421947479248,284.8800354003906,284.95001220703125,300.5804748535156,291.96514892578125,298.52294921875,297.76983642578125,284.8796081542969,1.0,0.6672405004501343,0.3594527840614319,0.3594527840614319,1.0,1.0,-3.532026529312134,0.9454535245895386,2.5865728855133057,0.1503017991781234,0.8381505012512207,0.8381505012512207,0.0,204.87071228027344,193.0,59389.546875,0.0,3748.578369140625,1.0,278.8999328613281,282.9037475585937,294.99853515625,298.8778076171875,293.1499938964844,293.1499938964844,278.8500061035156,38218.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638142585754396,1.0,0.0,0.0,3.548146963119507,3.548170328140259,8.400332376368169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.5947265625,0.0,1438.915283203125,1895.4371337890625,0.0,3986.5126953125,0.8820104002952576,1.0,0.0,3.0,1.0,0.0
18113880,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8583771586418152,0.4456369280815124,0.4039266109466553,298.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8471794724464417,0.4283243417739868,0.408468097448349,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9961372017860411,0.695475697517395,0.4860658049583435,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8490021824836731,0.4308630228042602,0.4112148284912109,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7306908369064331,0.2693147659301758,1.2298942804336548,284.9053955078125,284.95001220703125,300.5699462890625,291.956787109375,298.51593017578125,297.7649230957031,284.9063720703125,1.0,0.665004551410675,0.3592275977134704,0.3592275977134704,1.0,1.0,-3.530320405960083,0.9442097544670104,2.586110591888428,0.1494506448507309,0.836096465587616,0.836096465587616,0.0,201.0312957763672,181.0,59143.85546875,0.0,3721.185302734375,1.0,278.8586730957031,282.93084716796875,294.9797058105469,298.8075866699219,293.1499938964844,293.1499938964844,279.1499938964844,38820.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658711552619934,1.0,0.0,0.0,3.470121145248413,3.470144033432007,8.034938900891575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.07666015625,0.0,1362.1639404296875,1895.4371337890625,0.0,4004.745849609375,0.8676193356513977,1.0,0.0,3.0,1.0,0.0
18113940,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8628332018852234,0.4453556835651397,0.4032737910747528,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8521715998649597,0.4289201498031616,0.4088519513607025,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6977978348731995,0.4852537512779236,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.853613555431366,0.4309757351875305,0.4109890758991241,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7343873381614685,0.2693440914154053,1.228724479675293,285.00732421875,284.95001220703125,300.5594177246094,291.9484558105469,298.5133972167969,297.76617431640625,285.00732421875,1.0,0.6623993515968323,0.3590024411678314,0.3590024411678314,1.0,1.0,-3.527350664138794,0.9425610303878784,2.584789752960205,0.148600623011589,0.9074274897575378,0.9074274897575378,0.0,196.828842163086,181.0,58378.796875,0.0,3688.49658203125,1.0,279.0970764160156,283.0531005859375,294.9187316894531,298.5942077636719,293.1499938964844,293.1499938964844,279.1499938964844,34053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600415229797364,1.0,0.0,0.0,3.5227150917053223,3.522737503051758,8.280342740363267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8056640625,0.0,1382.0614013671875,1895.4371337890625,0.0,3952.9560546875,0.8768937587738037,1.0,0.0,3.0,1.0,0.0
18114000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8670148253440857,0.4451299905776977,0.4029755890369415,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.856709897518158,0.4295202791690826,0.4092814028263092,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7010378241539001,0.4781510233879089,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8579081296920776,0.4311592280864715,0.411031574010849,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.737823486328125,0.2694444358348846,1.228482723236084,284.9891357421875,284.95001220703125,300.5489501953125,291.9401550292969,298.5145874023437,297.7727966308594,284.9875793457031,1.0,0.6592187285423279,0.35877725481987,0.35877725481987,1.0,1.0,-3.518735647201538,0.9391306042671204,2.5796048641204834,0.1471683233976364,0.9116985201835632,0.9116985201835632,0.0,192.9579162597656,169.0,58356.0625,0.0,3643.971923828125,1.0,279.1410827636719,283.0386657714844,294.91796875,298.6296081542969,293.1499938964844,293.1499938964844,278.8500061035156,33700.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579246044158936,1.0,0.0,0.0,3.5801565647125244,3.580179452896118,8.552583494747523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5341796875,0.0,1439.9693603515625,1895.4371337890625,0.0,3934.06396484375,0.8878597021102905,1.0,0.0,3.0,1.0,0.0
18114060,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8715113401412964,0.4443962574005127,0.4024432301521301,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8617238402366638,0.4300873279571533,0.4096880257129669,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.7046648263931274,0.4702085554599762,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8625872135162354,0.4310085773468017,0.4109297096729278,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7415786385536194,0.2693541944026947,1.2279070615768433,284.8721618652344,284.95001220703125,300.5384826660156,291.9318542480469,298.51513671875,297.77850341796875,284.8720703125,1.0,0.6556315422058105,0.3586206138134002,0.3586206138134002,1.0,1.0,-3.50822114944458,0.9353011250495912,2.572920083999634,0.1457435488700866,0.8261815905570984,0.8261815905570984,0.0,188.7830505371093,169.0,58903.8515625,0.0,3593.20556640625,1.0,278.9004821777344,282.905517578125,294.9616394042969,298.8166809082031,293.1499938964844,293.1499938964844,278.8500061035156,38929.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637409448623656,1.0,0.0,0.0,3.516812801361084,3.516836166381836,8.252619068116473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2509765625,0.0,1411.099609375,1895.4371337890625,0.0,3985.862060546875,0.8754587769508362,1.0,0.0,3.0,1.0,0.0
18114120,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8761148452758789,0.4436457753181457,0.4015728831291199,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8670932650566101,0.4306473731994629,0.4100655317306518,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7088819742202759,0.4619275033473968,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8674429059028625,0.430789053440094,0.4105606079101562,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.745478630065918,0.2692215740680694,1.2265568971633911,284.8999938964844,284.95001220703125,300.5280456542969,291.9236145019531,298.5175170898437,297.78668212890625,284.9007263183594,1.0,0.6516640782356262,0.3584639728069305,0.3584639728069305,1.0,1.0,-3.495602369308472,0.9308214783668518,2.564780712127685,0.1441051959991455,0.8238716721534729,0.8238716721534729,0.0,184.41958618164065,157.0,58514.453125,0.0,3536.51953125,1.0,278.85894775390625,282.937255859375,294.94073486328125,298.7344970703125,293.1499938964844,293.1499938964844,279.1499938964844,39383.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651007056236268,1.0,0.0,0.0,3.42795991897583,3.4279825687408447,7.840879447940097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.13818359375,0.0,1323.662841796875,1895.4371337890625,0.0,3997.921630859375,0.858784019947052,1.0,0.0,3.0,1.0,0.0
18114180,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8817514181137085,0.4434095919132232,0.400958389043808,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8733218908309937,0.4312368333339691,0.4104406833648681,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.7141645550727844,0.4525986909866333,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.873239278793335,0.4308935403823852,0.4103255867958069,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7501571774482727,0.2693201601505279,1.2256380319595337,284.9988708496094,284.95001220703125,300.5176696777344,291.9153747558594,298.5257263183594,297.80279541015625,284.99859619140625,1.0,0.6474453210830688,0.3583073318004608,0.3583073318004608,1.0,1.0,-3.482704162597656,0.926256000995636,2.556448221206665,0.1423928439617157,0.890899658203125,0.890899658203125,0.0,179.6442413330078,157.0,57658.28125,0.0,3477.1025390625,1.0,279.0958557128906,283.05810546875,294.87860107421875,298.5129089355469,293.1499938964844,293.1499938964844,279.1499938964844,34445.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585067629814148,1.0,0.0,0.0,3.4740145206451416,3.474036693572998,8.052978728301241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.78564453125,0.0,1334.9766845703125,1895.4371337890625,0.0,3939.263916015625,0.8663856983184814,1.0,0.0,3.0,1.0,0.0
18114240,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8885855078697205,0.443249762058258,0.4006674885749817,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8805286288261414,0.4318331182003021,0.4108226895332336,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.7200684547424316,0.4421700537204742,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8801657557487488,0.4310865998268127,0.4103254675865173,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7558143734931946,0.2695241570472717,1.2255805730819702,284.9825744628906,284.95001220703125,300.5072937011719,291.9071655273437,298.5362243652344,297.822021484375,284.98126220703125,1.0,0.6430696845054626,0.3581506907939911,0.3581506907939911,1.0,1.0,-3.470201253890991,0.9218149185180664,2.548386335372925,0.1407351046800613,0.8936780095100403,0.8936780095100403,0.0,174.49807739257812,160.0,57581.8515625,0.0,3416.83447265625,1.0,279.140625,283.046630859375,294.87774658203125,298.5419921875,293.1499938964844,293.1499938964844,279.45001220703125,34081.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556429982185364,1.0,0.0,0.0,3.5245611667633057,3.524583578109741,8.289023867291689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.66796875,0.0,1384.17529296875,1895.4371337890625,0.0,3913.653564453125,0.875726580619812,1.0,0.0,3.0,1.0,0.0
18114300,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8932420015335083,0.4432122707366943,0.400418072938919,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.885633647441864,0.432439237833023,0.4112670421600342,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.7263205647468567,0.4352132380008697,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8849963545799255,0.4313816726207733,0.4104020595550537,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7598440647125244,0.2698363363742828,1.2260656356811523,285.0655517578125,284.95001220703125,300.4969787597656,291.89898681640625,298.54791259765625,297.8425598144531,285.0659484863281,1.0,0.6406105160713196,0.357994019985199,0.357994019985199,1.0,1.0,-3.4627249240875244,0.9189760088920592,2.5437490940093994,0.1393341273069381,0.9736865758895874,0.9736865758895874,0.0,171.15159606933594,160.0,56858.08203125,0.0,3379.419189453125,1.0,279.39605712890625,283.1524658203125,294.8488464355469,298.3994445800781,293.1499938964844,293.1499938964844,279.45001220703125,31484.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494861960411072,1.0,0.0,0.0,3.6125316619873047,3.6125545501708975,8.707964411769353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.46826171875,0.0,1458.4410400390625,1895.4371337890625,0.0,3858.33203125,0.8946425914764404,1.0,0.0,3.0,1.0,0.0
18114360,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8968186974525452,0.4431522190570831,0.4003500640392303,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8895821571350098,0.433046281337738,0.411755621433258,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.7323153614997864,0.4301066696643829,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8887562155723572,0.4316922724246979,0.4106413125991821,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7630619406700134,0.2701998651027679,1.2272915840148926,285.0401611328125,284.95001220703125,300.4867248535156,291.8908386230469,298.5559997558594,297.8575439453125,285.0375366210937,1.0,0.6389498114585876,0.3580370247364044,0.3580370247364044,1.0,1.0,-3.4588451385498047,0.9178444147109984,2.541000843048096,0.1389837116003036,0.9920302629470824,0.9920302629470824,0.0,168.80384826660156,163.0,57063.64453125,0.0,3356.447265625,1.0,279.4414367675781,283.1249694824219,294.8670349121094,298.478759765625,293.1499938964844,293.1499938964844,279.1499938964844,31409.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482266306877136,1.0,0.0,0.0,3.706921577453613,3.706945419311523,9.168960559691186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.1181640625,0.0,1562.539794921875,1895.4371337890625,0.0,3846.97216796875,0.9147366285324096,1.0,0.0,3.0,1.0,0.0
18114420,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8988636136054993,0.4424627721309662,0.4000049233436584,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8922427296638489,0.433611124753952,0.4122562110424042,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.7373520731925964,0.4268971979618072,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8910918235778809,0.4315674006938934,0.4107085466384887,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7651482224464417,0.2702957689762115,1.2281893491744995,284.89080810546875,284.95001220703125,300.4765014648437,291.8827514648437,298.5589294433594,297.8652648925781,284.8865661621094,1.0,0.6379061341285706,0.3580799996852875,0.3580799996852875,1.0,1.0,-3.456331729888916,0.917181670665741,2.5391502380371094,0.138861283659935,0.8978021740913391,0.8978021740913391,0.0,167.34002685546875,163.0,58107.08984375,0.0,3341.925537109375,1.0,279.19677734375,282.9486694335937,294.924072265625,298.70953369140625,293.1499938964844,293.1499938964844,279.1499938964844,35428.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559044241905212,1.0,0.0,0.0,3.7122631072998047,3.712287664413452,9.195403549711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.69140625,0.0,1599.2030029296875,1895.4371337890625,0.0,3915.994873046875,0.9169087409973145,1.0,0.0,3.0,1.0,0.0
18114480,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8991511464118958,0.4415744543075561,0.3992041945457458,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8935100436210632,0.4341541826725006,0.4127510488033294,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.7417464256286621,0.4256463646888733,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8917693495750427,0.4312219619750976,0.4104131758213043,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7658417224884033,0.2701982259750366,1.2279256582260132,284.891357421875,284.95001220703125,300.4663391113281,291.87469482421875,298.5590209960937,297.8690795898437,284.8924560546875,1.0,0.6372762322425842,0.3581229746341705,0.3581229746341705,1.0,1.0,-3.4537856578826904,0.9165083765983582,2.5372772216796875,0.13873291015625,0.8766624331474304,0.8766624331474304,0.0,166.700439453125,166.0,57933.82421875,0.0,3332.208984375,1.0,279.1574401855469,282.95343017578125,294.9096069335937,298.6558532714844,293.1499938964844,293.1499938964844,279.45001220703125,37811.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959441065788269,1.0,0.0,0.0,3.646203994750977,3.646228313446045,8.871053864822898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.630859375,0.0,1542.492431640625,1895.4371337890625,0.0,3947.601806640625,0.905571699142456,1.0,0.0,3.0,1.0,0.0
18114540,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8991166949272156,0.4412769377231598,0.3986393213272095,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8942922949790955,0.4347294867038727,0.4132647216320038,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7463629841804504,0.4250914752483368,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8920275568962097,0.43123859167099,0.4102240204811096,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7661523818969727,0.2703095972537994,1.227817177772522,285.006591796875,284.95001220703125,300.45623779296875,291.86669921875,298.559326171875,297.8730773925781,285.0083312988281,1.0,0.6370297074317932,0.3581659495830536,0.3581659495830536,1.0,1.0,-3.452692985534668,0.9162979125976562,2.536395072937012,0.1386885792016983,0.953785002231598,0.953785002231598,0.0,166.41497802734375,166.0,57095.40625,0.0,3327.982177734375,1.0,279.4012756347656,283.0911865234375,294.8446960449219,298.4382629394531,293.1499938964844,293.1499938964844,279.45001220703125,33999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541837573051452,1.0,0.0,0.0,3.6909408569335938,3.690964937210083,9.090074968298724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.27392578125,0.0,1564.06298828125,1895.4371337890625,0.0,3900.5732421875,0.9143913984298706,1.0,0.0,3.0,1.0,0.0
18114600,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8993318676948547,0.4411539137363434,0.3985076248645782,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8950114846229553,0.4353179931640625,0.4138078391551971,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7509908676147461,0.4246552586555481,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8924403786659241,0.431425929069519,0.410355806350708,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7666013240814209,0.2705541849136352,1.2287123203277588,285.0013732910156,284.95001220703125,300.4461975097656,291.8587341308594,298.5599060058594,297.8773193359375,285.0002746582031,1.0,0.6371648907661438,0.358208954334259,0.358208954334259,1.0,1.0,-3.4538941383361816,0.9168134331703186,2.537080764770508,0.138877660036087,0.9691748023033142,0.9691748023033142,0.0,166.28421020507812,169.0,57203.34375,0.0,3330.014404296875,1.0,279.4424743652344,283.0853271484375,294.8421325683594,298.4764709472656,293.1499938964844,293.1499938964844,279.1499938964844,33347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524831175804138,1.0,0.0,0.0,3.754648447036743,3.754673004150391,9.406582535120832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.373046875,0.0,1632.3275146484375,1895.4371337890625,0.0,3885.304443359375,0.926935613155365,1.0,0.0,3.0,1.0,0.0
18114660,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8987898826599121,0.4404946565628052,0.3982047736644745,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8951113224029541,0.4358716309070587,0.4143538773059845,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.7549445033073425,0.4250774681568146,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8921778798103333,0.431273490190506,0.4104119539260864,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7665018439292908,0.270574539899826,1.229455828666687,284.8726501464844,284.95001220703125,300.43621826171875,291.850830078125,298.55792236328125,297.8785400390625,284.8703918457031,1.0,0.6375613212585449,0.3580780327320099,0.3580780327320099,1.0,1.0,-3.455657720565796,0.9170037508010864,2.538654088973999,0.1386786848306656,0.8789428472518921,0.8789428472518921,0.0,166.5402069091797,169.0,58127.0546875,0.0,3335.640625,1.0,279.1961975097656,282.931884765625,294.8890686035156,298.6828308105469,293.1499938964844,293.1499938964844,279.1499938964844,37409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592769145965576,1.0,0.0,0.0,3.725590944290161,3.725615978240967,9.261549394068424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.109375,0.0,1629.665771484375,1895.4371337890625,0.0,3946.13720703125,0.9211763143539428,1.0,0.0,3.0,1.0,0.0
18114720,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8971135020256042,0.4397015869617462,0.3975065052509308,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.894376277923584,0.436409592628479,0.4148869216442108,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7585159540176392,0.4266434609889984,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8908749222755432,0.4309752881526947,0.4101732969284057,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7655050754547119,0.2704485356807709,1.2291792631149292,284.8915100097656,284.95001220703125,300.4263000488281,291.8429870605469,298.55401611328125,297.87713623046875,284.8931579589844,1.0,0.6380923390388489,0.3579471409320831,0.3579471409320831,1.0,1.0,-3.4567229747772217,0.9169386029243468,2.5397841930389404,0.1383718699216842,0.8677331209182739,0.8677331209182739,0.0,167.24217224121094,172.0,57917.48046875,0.0,3342.27392578125,1.0,279.1573486328125,282.9544677734375,294.8707580566406,298.6165771484375,293.1499938964844,293.1499938964844,279.45001220703125,38856.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618448615074158,1.0,0.0,0.0,3.643243551254273,3.643267869949341,8.856654289957078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.416015625,0.0,1547.0010986328125,1895.4371337890625,0.0,3969.013916015625,0.90593159198761,1.0,0.0,3.0,1.0,0.0
18114780,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8955706357955933,0.4394679963588714,0.3970498740673065,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8935942649841309,0.4369800984859466,0.4154320657253265,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7624580264091492,0.4282935261726379,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.889618992805481,0.431043803691864,0.4100693762302398,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7645158171653748,0.2705422341823578,1.2291476726531982,285.0104064941406,284.95001220703125,300.4164733886719,291.835205078125,298.5511169433594,297.8770446777344,285.0121765136719,1.0,0.6387842297554016,0.357816219329834,0.357816219329834,1.0,1.0,-3.458646774291992,0.9171475172042848,2.541499376296997,0.138094276189804,0.9481574892997742,0.9481574892997742,0.0,168.0177001953125,172.0,57100.0859375,0.0,3351.35888671875,1.0,279.40118408203125,283.0950927734375,294.806884765625,298.3988342285156,293.1499938964844,293.1499938964844,279.45001220703125,34343.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559731483459472,1.0,0.0,0.0,3.687189817428589,3.687213897705078,9.071608246813412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.9755859375,0.0,1562.419189453125,1895.4371337890625,0.0,3916.60986328125,0.913921058177948,1.0,0.0,3.0,1.0,0.0
18114840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8945453763008118,0.4393640756607055,0.39698126912117,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8930427432060242,0.4375618994235992,0.4159989655017853,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.766503095626831,0.4296497404575348,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8888036012649536,0.4312619566917419,0.4102689027786255,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.763906717300415,0.2707611620426178,1.230085015296936,285.00653076171875,284.95001220703125,300.4067077636719,291.82745361328125,298.5489501953125,297.8778686523437,285.00555419921875,1.0,0.6396729350090027,0.3576853275299072,0.3576853275299072,1.0,1.0,-3.462242364883423,0.9178839921951294,2.544358491897583,0.137989729642868,0.9659186005592346,0.9659186005592346,0.0,168.74905395507812,175.0,57220.61328125,0.0,3364.110595703125,1.0,279.4424133300781,283.0904846191406,294.8065490722656,298.4397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33485.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539451599121094,1.0,0.0,0.0,3.750257015228272,3.750281572341919,9.384590953231964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.634765625,0.0,1628.2618408203125,1895.4371337890625,0.0,3898.432861328125,0.9260863661766052,1.0,0.0,3.0,1.0,0.0
18114900,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8929935693740845,0.4387081563472748,0.3967106640338897,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8921170830726624,0.4381075501441955,0.4165621697902679,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.769946277141571,0.4315330684185028,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8875489830970764,0.4311269223690033,0.4103716611862182,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.76295006275177,0.2707507014274597,1.2308169603347778,284.8791198730469,284.95001220703125,300.39703369140625,291.8197937011719,298.5448608398437,297.87603759765625,284.8769836425781,1.0,0.6406708359718323,0.3575544357299804,0.3575544357299804,1.0,1.0,-3.4658658504486084,0.9186256527900696,2.547240257263184,0.1379431039094925,0.878510594367981,0.878510594367981,0.0,169.7100372314453,175.0,58158.91015625,0.0,3378.3076171875,1.0,279.1962890625,282.9381103515625,294.8555603027344,298.64910888671875,293.1499938964844,293.1499938964844,279.1499938964844,37432.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605862498283386,1.0,0.0,0.0,3.72147274017334,3.7214977741241455,9.241085194844344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.6787109375,0.0,1625.0751953125,1895.4371337890625,0.0,3957.81005859375,0.9203150868415833,1.0,0.0,3.0,1.0,0.0
18114960,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8905301690101624,0.4379071891307831,0.3960302174091339,298.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8905801177024841,0.4386364817619324,0.4171070754528045,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7730678915977478,0.4342744648456573,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.885474443435669,0.4308342933654785,0.4101642370223999,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.76128751039505,0.2705907523632049,1.2304900884628296,284.89715576171875,284.95001220703125,300.387451171875,291.81219482421875,298.5384521484375,297.8712158203125,284.8986511230469,1.0,0.6416791081428528,0.3573751747608185,0.3573751747608185,1.0,1.0,-3.4683587551116943,0.9188697934150696,2.549489021301269,0.1376406997442245,0.8688228726387024,0.8688228726387024,0.0,170.9876708984375,178.0,57972.60546875,0.0,3391.743896484375,1.0,279.1573486328125,282.9592590332031,294.8389892578125,298.58642578125,293.1499938964844,293.1499938964844,279.45001220703125,38745.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631323218345642,1.0,0.0,0.0,3.642415046691896,3.642439365386963,8.852626365296601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.59033203125,0.0,1545.24853515625,1895.4371337890625,0.0,3980.457763671875,0.9056886434555054,1.0,0.0,3.0,1.0,0.0
18115020,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8883582353591919,0.4376507997512817,0.3955748975276947,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8891616463661194,0.4391970634460449,0.4176596105098724,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.7766150236129761,0.4368759095668793,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8836036920547485,0.4308950006961822,0.410075306892395,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7597686648368835,0.2706461250782013,1.23037850856781,285.01483154296875,284.95001220703125,300.3779602050781,291.8046569824219,298.5346984863281,297.869873046875,285.0165710449219,1.0,0.642747163772583,0.3571959137916565,0.3571959137916565,1.0,1.0,-3.471359968185425,0.9192668199539183,2.552093267440796,0.1373221725225448,0.9500664472579956,0.9500664472579956,0.0,172.23269653320312,178.0,57168.26171875,0.0,3406.211181640625,1.0,279.40118408203125,283.0985717773437,294.7763061523437,298.37115478515625,293.1499938964844,293.1499938964844,279.45001220703125,34251.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95730721950531,1.0,0.0,0.0,3.688219785690308,3.688243865966797,9.07667697447323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.0517578125,0.0,1562.8839111328125,1895.4371337890625,0.0,3928.546142578125,0.9140809178352356,1.0,0.0,3.0,1.0,0.0
18115080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8868170380592346,0.4375212490558624,0.3954971432685852,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8880934715270996,0.4397685825824737,0.4182305335998535,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7803085446357727,0.439010351896286,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8822841048240662,0.4310992658138275,0.4102780222892761,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7587191462516785,0.2708223760128021,1.2311955690383911,285.01025390625,284.95001220703125,300.3685302734375,291.7972106933594,298.5312194824219,297.8688659667969,285.0092163085937,1.0,0.6439294815063477,0.3570166528224945,0.3570166528224945,1.0,1.0,-3.47574520111084,0.9200990200042723,2.5556461811065674,0.137146770954132,0.9687164425849916,0.9687164425849916,0.0,173.34735107421875,181.0,57300.55078125,0.0,3423.20654296875,1.0,279.44244384765625,283.09307861328125,294.77667236328125,298.41375732421875,293.1499938964844,293.1499938964844,279.1499938964844,33390.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553400278091432,1.0,0.0,0.0,3.7529895305633545,3.753014087677002,9.398272027283384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6064453125,0.0,1630.7205810546875,1895.4371337890625,0.0,3910.939453125,0.9266404509544371,1.0,0.0,3.0,1.0,0.0
18115140,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8848779797554016,0.4368402063846588,0.3952144980430603,298.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8867758512496948,0.4403034150600433,0.4187949597835541,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.7834221124649048,0.4415130615234375,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8806489109992981,0.4309458434581756,0.4103768467903137,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7574282288551331,0.2707694470882416,1.2317900657653809,284.8815612792969,284.95001220703125,300.3592224121094,291.7898254394531,298.5253601074219,297.8647155761719,284.8792419433594,1.0,0.6451537609100342,0.3568373918533325,0.3568373918533325,1.0,1.0,-3.479931354522705,0.9208642244338988,2.5590670108795166,0.1370066851377487,0.8814969062805176,0.8814969062805176,0.0,174.62042236328125,181.0,58257.234375,0.0,3440.705078125,1.0,279.1961975097656,282.93902587890625,294.8261413574219,298.62481689453125,293.1499938964844,293.1499938964844,279.1499938964844,37277.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620487093925476,1.0,0.0,0.0,3.7271487712860094,3.727173805236816,9.269295446756588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9501953125,0.0,1630.4671630859375,1895.4371337890625,0.0,3970.8271484375,0.921508252620697,1.0,0.0,3.0,1.0,0.0
18115200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.882156252861023,0.4360096454620361,0.3945184648036957,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8849689960479736,0.4408210515975952,0.419338583946228,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7862390279769897,0.4447301924228668,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8783181309700012,0.4306283295154571,0.4101583063602447,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.755546510219574,0.2705753743648529,1.2313348054885864,284.89752197265625,284.95001220703125,300.3500061035156,291.78253173828125,298.5163269042969,297.8560791015625,284.8990173339844,1.0,0.6463342308998108,0.3566581308841705,0.3566581308841705,1.0,1.0,-3.4828085899353027,0.9212158918380736,2.5615928173065186,0.1367325335741043,0.8708444237709045,0.8708444237709045,0.0,176.1507110595703,184.0,58072.93359375,0.0,3456.654296875,1.0,279.1573181152344,282.95831298828125,294.8099670410156,298.5631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38667.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646685719490052,1.0,0.0,0.0,3.6495823860168457,3.649606704711914,8.887499802767707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.39453125,0.0,1552.6617431640625,1895.4371337890625,0.0,3994.0908203125,0.9071995615959167,1.0,0.0,3.0,1.0,0.0
18115260,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8797996640205383,0.435727596282959,0.3940450847148895,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8833550810813904,0.4413708746433258,0.4198880493640899,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7895286679267883,0.4476988017559051,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8762621283531189,0.4306648075580597,0.4100532531738281,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7538730502128601,0.2705991864204407,1.2311121225357056,285.0152282714844,284.95001220703125,300.34088134765625,291.7752990722656,298.5120849609375,297.8539428710937,285.0169982910156,1.0,0.6475319862365723,0.3564627766609192,0.3564627766609192,1.0,1.0,-3.4860734939575195,0.9216447472572328,2.564428806304932,0.1363916248083114,0.9522271752357484,0.9522271752357484,0.0,177.596435546875,184.0,57263.5625,0.0,3473.05615234375,1.0,279.4013366699219,283.09783935546875,294.7474060058594,298.3477783203125,293.1499938964844,293.1499938964844,279.45001220703125,34236.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588821530342102,1.0,0.0,0.0,3.6951944828033447,3.695218563079834,9.111038821174589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.14404296875,0.0,1570.6759033203125,1895.4371337890625,0.0,3942.614990234375,0.9156192541122437,1.0,0.0,3.0,1.0,0.0
18115320,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8781158328056335,0.4355798363685608,0.3939533829689026,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.882133960723877,0.4419321715831756,0.4204550683498382,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.7929957509040833,0.4501246511936188,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.874796450138092,0.4308486878871918,0.4102409482002258,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7526951432228088,0.2707404792308807,1.2318092584609983,285.0109558105469,284.95001220703125,300.3318786621094,291.7681579589844,298.5092163085937,297.8536682128906,285.0099182128906,1.0,0.6488102674484253,0.3562674224376678,0.3562674224376678,1.0,1.0,-3.4906258583068848,0.922473967075348,2.5681519508361816,0.1361792981624603,0.9713136553764344,0.9713136553764344,0.0,178.8710479736328,187.0,57398.57421875,0.0,3491.552001953125,1.0,279.4424743652344,283.09259033203125,294.7478942871094,298.3905639648437,293.1499938964844,293.1499938964844,279.1499938964844,33378.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569306373596193,1.0,0.0,0.0,3.7599904537200928,3.7600152492523193,9.433368290956424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.255859375,0.0,1638.81201171875,1895.4371337890625,0.0,3925.17822265625,0.9282122850418092,1.0,0.0,3.0,1.0,0.0
