time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8761007189750671,0.4348819255828857,0.3936602473258972,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8807223439216614,0.4424564838409424,0.4210146963596344,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.7958736419677734,0.4528471231460571,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8730778098106384,0.4306744337081909,0.4103258848190307,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7513266801834106,0.2706579267978668,1.2322773933410645,284.8814697265625,284.95001220703125,300.32293701171875,291.7610778808594,298.5011901855469,297.8464660644531,284.8790588378906,1.0,0.6501027941703796,0.3560720682144165,0.3560720682144165,1.0,1.0,-3.494889497756958,0.9232081174850464,2.571681261062622,0.1359925419092178,0.8837031126022339,0.8837031126022339,0.0,180.2734832763672,187.0,58360.6328125,0.0,3510.15673828125,1.0,279.196044921875,282.9376525878906,294.7975769042969,298.6021728515625,293.1499938964844,293.1499938964844,279.1499938964844,37229.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636476039886476,1.0,0.0,0.0,3.735147714614868,3.735172986984253,9.309125061918166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.509765625,0.0,1639.39404296875,1895.4371337890625,0.0,3985.03369140625,0.9232801795005798,1.0,0.0,3.0,1.0,0.0
18115440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.873377799987793,0.4340288043022156,0.3929503858089447,298.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8788885474205017,0.4429629743099212,0.4215520918369293,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.7984336018562317,0.4562117159366607,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8707351088523865,0.4303303062915802,0.4100889563560486,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7494378685951233,0.2704392969608307,1.2317252159118652,284.89678955078125,284.95001220703125,300.3141174316406,291.75408935546875,298.4913635253906,297.8367004394531,284.8982849121094,1.0,0.651329755783081,0.3558767139911651,0.3558767139911651,1.0,1.0,-3.49778151512146,0.9235098958015442,2.574271440505981,0.1356652975082397,0.8724241852760315,0.8724241852760315,0.0,181.90675354003903,190.0,58173.44140625,0.0,3526.8759765625,1.0,279.1572570800781,282.9563903808594,294.7816162109375,298.54058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38660.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662705063819884,1.0,0.0,0.0,3.657669305801392,3.657693862915039,8.926930945563072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1572265625,0.0,1561.6695556640625,1895.4371337890625,0.0,4008.28076171875,0.9089834690093994,1.0,0.0,3.0,1.0,0.0
18115500,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8710348606109619,0.4337241947650909,0.3924597501754761,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8772669434547424,0.4435018301010132,0.4220943748950958,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.8014798164367676,0.4592899978160858,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8686819672584534,0.4303391873836517,0.4099615216255188,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7477704286575317,0.2704393863677978,1.231409192085266,285.0147705078125,284.95001220703125,300.3053894042969,291.7471618652344,298.48651123046875,297.8335876464844,285.0165405273437,1.0,0.6525567173957825,0.3556813597679138,0.3556813597679138,1.0,1.0,-3.501009702682495,0.923919141292572,2.5770907402038574,0.1353115737438202,0.9538003206253052,0.9538003206253052,0.0,183.4342041015625,190.0,57353.5,0.0,3543.806884765625,1.0,279.4015197753906,283.0964660644531,294.7192077636719,298.32489013671875,293.1499938964844,293.1499938964844,279.45001220703125,34265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604699611663818,1.0,0.0,0.0,3.702480316162109,3.7025046348571777,9.147003083853632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.8369140625,0.0,1579.1802978515625,1895.4371337890625,0.0,3956.77392578125,0.917265236377716,1.0,0.0,3.0,1.0,0.0
18115560,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8693622350692749,0.4335574507713318,0.392351746559143,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8760414719581604,0.4440523386001587,0.4226537644863128,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.8047102093696594,0.4617993235588074,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8672164678573608,0.4304962456226349,0.4101261794567108,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7465936541557312,0.2705585360527038,1.23201584815979,285.01080322265625,284.95001220703125,300.2967224121094,291.74029541015625,298.48309326171875,297.8324584960937,285.009765625,1.0,0.6538510918617249,0.3554766476154327,0.3554766476154327,1.0,1.0,-3.5054972171783447,0.9246947765350342,2.5808024406433105,0.1350587904453277,0.9729806184768676,0.9729806184768676,0.0,184.7720489501953,193.0,57483.8671875,0.0,3562.68505859375,1.0,279.44256591796875,283.0916442871094,294.7198181152344,298.36749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33408.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958489954471588,1.0,0.0,0.0,3.7666165828704834,3.766641139984131,9.466644996791728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6005859375,0.0,1646.8101806640625,1895.4371337890625,0.0,3939.11376953125,0.9297244548797609,1.0,0.0,3.0,1.0,0.0
18115620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8673945069313049,0.4328441619873047,0.3920452892780304,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8746544718742371,0.4445659220218658,0.4232054054737091,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8073525428771973,0.4645724892616272,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8655299544334412,0.430296242237091,0.4101885259151459,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7452524900436401,0.2704545855522156,1.2323973178863523,284.8811950683594,284.95001220703125,300.28814697265625,291.7335205078125,298.4746398925781,297.8245544433594,284.8787536621094,1.0,0.6551491022109985,0.3552719056606293,0.3552719056606293,1.0,1.0,-3.509665012359619,0.9253638982772828,2.584301233291626,0.134827971458435,0.8852056860923767,0.8852056860923767,0.0,186.2251892089844,193.0,58448.5625,0.0,3581.516845703125,1.0,279.1958923339844,282.9365234375,294.76971435546875,298.57928466796875,293.1499938964844,293.1499938964844,279.1499938964844,37230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651767015457152,1.0,0.0,0.0,3.7418158054351807,3.7418408393859854,9.342392104372266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3955078125,0.0,1647.1756591796875,1895.4371337890625,0.0,3998.59521484375,0.9247878193855286,1.0,0.0,3.0,1.0,0.0
18115680,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8647682070732117,0.4319774508476257,0.3913245499134063,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8728830814361572,0.4450621306896209,0.4237347841262817,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.8097118139266968,0.4679550230503082,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8632649183273315,0.4299290180206299,0.409930557012558,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7434280514717102,0.2702149748802185,1.2317590713500977,284.8962097167969,284.95001220703125,300.2796325683594,291.7267761230469,298.464599609375,297.8143920898437,284.8976745605469,1.0,0.6563723683357239,0.3550671935081482,0.3550671935081482,1.0,1.0,-3.51242733001709,0.9255910515785216,2.586836338043213,0.1344545632600784,0.873555600643158,0.873555600643158,0.0,187.8999786376953,196.0,58257.8984375,0.0,3598.291748046875,1.0,279.1572265625,282.9550170898437,294.7540283203125,298.5178527832031,293.1499938964844,293.1499938964844,279.45001220703125,38673.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677758812904358,1.0,0.0,0.0,3.6642441749572754,3.664268732070923,8.959052593127126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6630859375,0.0,1569.156982421875,1895.4371337890625,0.0,4021.58984375,0.910450041294098,1.0,0.0,3.0,1.0,0.0
18115740,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8625200390815735,0.4316610991954803,0.3908238708972931,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8713254332542419,0.4455913603305816,0.4242691695690155,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.8125990033149719,0.4710363447666168,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8612900376319885,0.4299181699752807,0.4097844362258911,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7418223023414612,0.2701960206031799,1.2313600778579712,285.014404296875,284.95001220703125,300.2712097167969,291.7200927734375,298.4596862792969,297.8111267089844,285.0162353515625,1.0,0.6575894951820374,0.3548624813556671,0.3548624813556671,1.0,1.0,-3.5155153274536133,0.9259220957756042,2.589593410491944,0.1340527236461639,0.954956591129303,0.954956591129303,0.0,189.4583740234375,196.0,57428.71484375,0.0,3615.195068359375,1.0,279.40167236328125,283.0955505371094,294.6918640136719,298.3018798828125,293.1499938964844,293.1499938964844,279.45001220703125,34296.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619474411010742,1.0,0.0,0.0,3.7083473205566406,3.70837140083313,9.176014259537624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.21923828125,0.0,1586.109375,1895.4371337890625,0.0,3969.926513671875,0.91859769821167,1.0,0.0,3.0,1.0,0.0
18115800,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8609249591827393,0.4314866065979004,0.3907081484794616,298.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8701539635658264,0.4461326897144317,0.4248207807540893,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.8156872987747192,0.4735406041145324,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8598878383636475,0.430058479309082,0.4099331498146057,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7406927347183228,0.2702986001968384,1.231892466545105,285.0107116699219,284.95001220703125,300.26287841796875,291.7134704589844,298.45635986328125,297.8100280761719,285.0097045898437,1.0,0.6588700413703918,0.3546577394008636,0.3546577394008636,1.0,1.0,-3.519869804382324,0.9266481399536132,2.593221664428711,0.1337791979312896,0.9742538332939148,0.9742538332939148,0.0,190.8174591064453,199.0,57555.74609375,0.0,3634.033447265625,1.0,279.4425964355469,283.091064453125,294.6927185058594,298.344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33436.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599366188049316,1.0,0.0,0.0,3.771899938583374,3.7719247341156006,9.493221568845912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4169921875,0.0,1653.2393798828125,1895.4371337890625,0.0,3952.0205078125,0.9309386014938354,1.0,0.0,3.0,1.0,0.0
18115860,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.859057605266571,0.4307684600353241,0.3903968632221222,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.868837296962738,0.4466370940208435,0.4253647029399872,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8181790113449097,0.4762922823429107,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8582843542098999,0.4298431873321533,0.4099812507629394,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.739413857460022,0.2701796293258667,1.232207417488098,284.8811340332031,284.95001220703125,300.25457763671875,291.7069091796875,298.4479675292969,297.8021545410156,284.8786926269531,1.0,0.6601508855819702,0.3544448912143707,0.3544448912143707,1.0,1.0,-3.523899555206299,0.9272444844245912,2.5966551303863525,0.1335065960884094,0.8864524960517883,0.8864524960517883,0.0,192.2869567871093,199.0,58523.3359375,0.0,3652.776611328125,1.0,279.1957702636719,282.9358825683594,294.7428283691406,298.5565185546875,293.1499938964844,293.1499938964844,279.1499938964844,37231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665923714637756,1.0,0.0,0.0,3.747161865234375,3.7471868991851807,9.36910680593428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0693359375,0.0,1653.4326171875,1895.4371337890625,0.0,4011.128173828125,0.9259992241859436,1.0,0.0,3.0,1.0,0.0
18115920,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8565676808357239,0.4298951029777527,0.3896720707416534,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8671619892120361,0.4471240937709808,0.4258862435817718,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.820388913154602,0.4796352386474609,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8561351299285889,0.4294606149196625,0.4097098112106323,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7376767992973328,0.2699255347251892,1.2315075397491455,284.8958435058594,284.95001220703125,300.246337890625,291.70037841796875,298.43798828125,297.7920227050781,284.8973083496094,1.0,0.6613540053367615,0.3542320430278778,0.3542320430278778,1.0,1.0,-3.526509523391724,0.9273938536643982,2.5991156101226807,0.1330899149179458,0.8745368719100952,0.8745368719100952,0.0,193.9755401611328,202.0,58330.62109375,0.0,3669.376708984375,1.0,279.1571960449219,282.9541015625,294.7274169921875,298.4953308105469,293.1499938964844,293.1499938964844,279.45001220703125,38679.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691725373268129,1.0,0.0,0.0,3.669652938842773,3.669677495956421,8.985520594251284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.36767578125,0.0,1575.301025390625,1895.4371337890625,0.0,4033.916015625,0.911653697490692,1.0,0.0,3.0,1.0,0.0
18115980,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8544407486915588,0.4295709431171417,0.3891653716564178,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8656921982765198,0.4476444125175476,0.4264127314090729,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.8231464624404907,0.4826761186122894,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8542644381523132,0.4294348359107971,0.4095500707626343,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7361476421356201,0.269893079996109,1.231048583984375,285.01422119140625,284.95001220703125,300.2381591796875,291.69390869140625,298.4331970214844,297.7888488769531,285.0160217285156,1.0,0.6625490784645081,0.3540191948413849,0.3540191948413849,1.0,1.0,-3.5294439792633057,0.9276464581489564,2.601797580718994,0.1326439976692199,0.9559577703475952,0.9559577703475952,0.0,195.54356384277344,202.0,57493.7265625,0.0,3686.081298828125,1.0,279.4017944335937,283.094970703125,294.6654663085937,298.2792053222656,293.1499938964844,293.1499938964844,279.45001220703125,34319.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633238315582277,1.0,0.0,0.0,3.7132160663604736,3.713240385055542,9.200125532515812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.76904296875,0.0,1591.855712890625,1895.4371337890625,0.0,3982.1591796875,0.9197009801864624,1.0,0.0,3.0,1.0,0.0
18116040,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8529400825500488,0.429391086101532,0.3890440464019775,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8645909428596497,0.4481770694255829,0.4269565641880035,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.8261103630065918,0.4851435422897339,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8529424667358398,0.4295612275600433,0.4096856415271759,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7350752949714661,0.2699834406375885,1.2315255403518677,285.0107116699219,284.95001220703125,300.23004150390625,291.6874694824219,298.4300231933594,297.7878723144531,285.0097351074219,1.0,0.6638068556785583,0.3538063764572143,0.3538063764572143,1.0,1.0,-3.533655405044556,0.9282963871955872,2.6053590774536133,0.1323268264532089,0.9753650426864624,0.9753650426864624,0.0,196.90792846679688,205.0,57617.9296875,0.0,3704.74951171875,1.0,279.442626953125,283.0907592773437,294.6664733886719,298.3217468261719,293.1499938964844,293.1499938964844,279.1499938964844,33457.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612880945205688,1.0,0.0,0.0,3.776311874389648,3.776336669921875,9.515442798146978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.3193359375,0.0,1658.605712890625,1895.4371337890625,0.0,3964.059814453125,0.9319489598274232,1.0,0.0,3.0,1.0,0.0
18116100,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8511824607849121,0.4286697804927826,0.3887293636798858,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.863354504108429,0.4486726820468902,0.4274926781654358,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8284632563591003,0.4878504574298858,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8514314293861389,0.4293325543403625,0.4097214043140411,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7338615655899048,0.2698530852794647,1.2317899465560913,284.8811340332031,284.95001220703125,300.22198486328125,291.6810913085937,298.4217834472656,297.7801208496094,284.8786926269531,1.0,0.6650641560554504,0.3535935282707214,0.3535935282707214,1.0,1.0,-3.5375423431396484,0.9288406372070312,2.608701705932617,0.1320356577634811,0.8875535130500793,0.8875535130500793,0.0,198.38156127929688,205.0,58588.546875,0.0,3723.306884765625,1.0,279.1956787109375,282.9355163574219,294.7167663574219,298.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,37228.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679207801818848,1.0,0.0,0.0,3.751673698425293,3.7516989707946777,9.391683306603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.9267578125,0.0,1658.7015380859375,1895.4371337890625,0.0,4022.869873046875,0.9270203709602356,1.0,0.0,3.0,1.0,0.0
18116160,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8488309383392334,0.4277912378311157,0.3880016505718231,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8617793321609497,0.449150800704956,0.4280063211917877,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.8305317163467407,0.4911372661590576,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494004011154175,0.4289360642433166,0.4094377756118774,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7322059273719788,0.2695876061916351,1.2310415506362915,284.8955993652344,284.95001220703125,300.2139587402344,291.6747436523437,298.4118957519531,297.7700500488281,284.8970642089844,1.0,0.6662425994873047,0.3533797264099121,0.3533797264099121,1.0,1.0,-3.539999008178711,0.9289347529411316,2.6110641956329346,0.1315998882055282,0.8754196763038635,0.8754196763038635,0.0,200.07449340820312,208.0,58394.27734375,0.0,3739.661865234375,1.0,279.1571350097656,282.9534606933594,294.7016296386719,298.4730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38681.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970488667488098,1.0,0.0,0.0,3.6742587089538574,3.674283504486084,9.008091410578344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.4609375,0.0,1580.525634765625,1895.4371337890625,0.0,4045.511962890625,0.9126803278923036,1.0,0.0,3.0,1.0,0.0
18116220,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8468237519264221,0.4274602234363556,0.3874897360801697,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8603986501693726,0.4496624767780304,0.4285249412059784,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.8331646919250488,0.4941259622573852,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8476331233978271,0.4288962483406067,0.4092651307582855,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7307454347610474,0.2695440649986267,1.2305339574813845,285.0140380859375,284.95001220703125,300.2059936523437,291.6684265136719,298.4072570800781,297.7669982910156,285.0158386230469,1.0,0.6674124598503113,0.3531659543514251,0.3531659543514251,1.0,1.0,-3.542780637741089,0.929131805896759,2.6136486530303955,0.1311340928077697,0.9568179845809937,0.9568179845809937,0.0,201.6450653076172,208.0,57550.5078125,0.0,3756.115478515625,1.0,279.4018859863281,283.09454345703125,294.63983154296875,298.2567749023437,293.1499938964844,293.1499938964844,279.45001220703125,34339.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646250605583192,1.0,0.0,0.0,3.7173800468444815,3.71740460395813,9.220771062246058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.63720703125,0.0,1596.7783203125,1895.4371337890625,0.0,3993.705322265625,0.9206436276435852,1.0,0.0,3.0,1.0,0.0
18116280,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8454146981239319,0.4272755980491638,0.3873632252216339,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8593677282333374,0.4501866400241852,0.4290609657764435,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.8360077738761902,0.4965482950210571,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8463894724845886,0.4290092587471008,0.4093880355358124,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7297238707542419,0.2696242332458496,1.2309643030166626,285.0107116699219,284.95001220703125,300.19805908203125,291.6621398925781,298.4042053222656,297.76617431640625,285.0097351074219,1.0,0.6686455011367798,0.3529521524906158,0.3529521524906158,1.0,1.0,-3.54685115814209,0.9297289252281188,2.617122173309326,0.1307975649833679,0.9763139486312866,0.9763139486312866,0.0,203.00949096679688,211.0,57672.21875,0.0,3774.5751953125,1.0,279.4426574707031,283.090576171875,294.64093017578125,298.2992553710937,293.1499938964844,293.1499938964844,279.1499938964844,33475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625691175460817,1.0,0.0,0.0,3.780075788497925,3.780100584030152,9.534420541967848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.431640625,0.0,1663.1937255859375,1895.4371337890625,0.0,3975.453857421875,0.9328110814094543,1.0,0.0,3.0,1.0,0.0
18116340,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8437605500221252,0.4265517592430115,0.3870455622673034,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8582091331481934,0.4506736397743225,0.4295893013477325,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.838224470615387,0.499205082654953,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.844965934753418,0.4287676811218261,0.4094116985797882,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7285651564598083,0.2694842219352722,1.2311854362487793,284.8811340332031,284.95001220703125,300.1901550292969,291.6558532714844,298.3960876464844,297.7585144042969,284.8786926269531,1.0,0.6698779463768005,0.3527383506298065,0.3527383506298065,1.0,1.0,-3.55059814453125,0.9302210807800292,2.6203773021698,0.1304884403944015,0.8884986639022827,0.8884986639022827,0.0,204.4832458496093,211.0,58645.48828125,0.0,3792.919189453125,1.0,279.1955871582031,282.9352722167969,294.6913452148437,298.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,37226.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691829085350036,1.0,0.0,0.0,3.75551700592041,3.755542278289795,9.410934467268816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.03515625,0.0,1663.1995849609375,1895.4371337890625,0.0,4034.007568359375,0.9278905987739564,1.0,0.0,3.0,1.0,0.0
18116400,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.841536283493042,0.4256687760353088,0.3863153159618377,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8567290306091309,0.4511430561542511,0.4300951063632965,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8401534557342529,0.5024327039718628,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8430441617965698,0.4283577799797058,0.409116119146347,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7269741296768188,0.2692089974880218,1.2303954362869265,284.89532470703125,284.95001220703125,300.1822814941406,291.6496276855469,298.3863220214844,297.7485656738281,284.89678955078125,1.0,0.6710312366485596,0.3525245785713196,0.3525245785713196,1.0,1.0,-3.5529067516326904,0.9302643537521362,2.6226422786712646,0.1300381422042846,0.8761371970176697,0.8761371970176697,0.0,206.17735290527344,214.0,58449.734375,0.0,3809.01123046875,1.0,279.1571350097656,282.9529113769531,294.6763916015625,298.4508972167969,293.1499938964844,293.1499938964844,279.45001220703125,38684.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717409610748292,1.0,0.0,0.0,3.678220748901367,3.6782455444335938,9.02752844922361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.90673828125,0.0,1585.03076171875,1895.4371337890625,0.0,4056.527099609375,0.9135560989379884,1.0,0.0,3.0,1.0,0.0
18116460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8396375775337219,0.4253314137458801,0.385798692703247,297.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8554324507713318,0.4516462087631225,0.4306058585643768,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.842663049697876,0.5053671598434448,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.841371476650238,0.4283043146133423,0.4089310467243194,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7255663871765137,0.2691558301448822,1.2298455238342283,285.01385498046875,284.95001220703125,300.1744384765625,291.6434020996094,298.3817749023437,297.74560546875,285.0156555175781,1.0,0.672175943851471,0.3523145020008087,0.3523145020008087,1.0,1.0,-3.555542230606079,0.9304222464561462,2.625119924545288,0.1295686364173889,0.9575364589691162,0.9575364589691162,0.0,207.7480010986328,214.0,57599.7109375,0.0,3825.20458984375,1.0,279.4019775390625,283.09423828125,294.6146850585937,298.23443603515625,293.1499938964844,293.1499938964844,279.45001220703125,34356.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965865671634674,1.0,0.0,0.0,3.720916748046875,3.7209413051605225,9.238324309990276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.84912109375,0.0,1600.9700927734375,1895.4371337890625,0.0,4004.697265625,0.9214442372322084,1.0,0.0,3.0,1.0,0.0
18116520,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8383103013038635,0.4251422584056854,0.3856672942638397,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8544672727584839,0.4521619975566864,0.4311341345310211,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.8453858494758606,0.5077434778213501,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8401985764503479,0.428404152393341,0.4090414643287658,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.724583625793457,0.2692269086837768,1.2302348613739014,285.0106811523437,284.95001220703125,300.1666259765625,291.63720703125,298.3788757324219,297.7449035644531,285.0097045898437,1.0,0.6733843684196472,0.3521044552326202,0.3521044552326202,1.0,1.0,-3.5594778060913086,0.930983543395996,2.6284942626953125,0.1292294859886169,0.9770932793617249,0.9770932793617249,0.0,209.11083984375,217.0,57719.08203125,0.0,3843.44921875,1.0,279.44268798828125,283.0904846191406,294.6158752441406,298.2768249511719,293.1499938964844,293.1499938964844,279.1499938964844,33491.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637924432754515,1.0,0.0,0.0,3.783246994018554,3.783271789550781,9.55042423811392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7607421875,0.0,1667.0745849609375,1895.4371337890625,0.0,3986.319091796875,0.9335381984710692,1.0,0.0,3.0,1.0,0.0
18116580,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8367470502853394,0.424416184425354,0.3853468000888824,297.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8533807396888733,0.4526405036449432,0.4316547513008117,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8474670052528381,0.5103503465652466,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8388530611991882,0.428149938583374,0.4090531766414642,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7234651446342468,0.2690783739089966,1.2304176092147827,284.8811340332031,284.95001220703125,300.1588134765625,291.63104248046875,298.370849609375,297.73736572265625,284.8786926269531,1.0,0.6745926141738892,0.3518943786621094,0.3518943786621094,1.0,1.0,-3.56309175491333,0.9314406514167786,2.6316511631011963,0.1289190202951431,0.8892832398414612,0.8892832398414612,0.0,210.5834503173828,217.0,58694.58984375,0.0,3861.577392578125,1.0,279.1955261230469,282.9351806640625,294.6663818359375,298.4893493652344,293.1499938964844,293.1499938964844,279.1499938964844,37225.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703902006149292,1.0,0.0,0.0,3.7587273120880127,3.7587525844573975,9.427030818187632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3876953125,0.0,1666.9732666015625,1895.4371337890625,0.0,4044.64501953125,0.9286187887191772,1.0,0.0,3.0,1.0,0.0
18116640,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8346325159072876,0.4235292375087738,0.38461434841156,297.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8519883751869202,0.4531013369560241,0.4321527481079101,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8492571711540222,0.5135197043418884,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8370276093482971,0.4277271032333374,0.4087459743022918,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7219176888465881,0.2687945961952209,1.229590892791748,284.8951110839844,284.95001220703125,300.1510314941406,291.6248779296875,298.3611755371094,297.7274780273437,284.8965759277344,1.0,0.6757214069366455,0.3516843020915985,0.3516843020915985,1.0,1.0,-3.56525993347168,0.9314479231834412,2.633812189102173,0.1284680664539337,0.8767463564872742,0.8767463564872742,0.0,212.277572631836,220.0,58497.41796875,0.0,3877.408447265625,1.0,279.1571044921875,282.9525756835937,294.6515197753906,298.4286499023437,293.1499938964844,293.1499938964844,279.45001220703125,38686.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729408621788024,1.0,0.0,0.0,3.68151593208313,3.681540727615357,9.043710065270716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.75390625,0.0,1588.788330078125,1895.4371337890625,0.0,4067.065185546875,0.9142881035804749,1.0,0.0,3.0,1.0,0.0
18116700,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8328256607055664,0.4231858551502228,0.384093314409256,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8507689833641052,0.4535960853099823,0.4326557219028473,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.8516432046890259,0.5164011716842651,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8354372382164001,0.4276603460311889,0.4085487425327301,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7205431461334229,0.2687328159809112,1.2290034294128418,285.013671875,284.95001220703125,300.14324951171875,291.61871337890625,298.3567199707031,297.7246398925781,285.0154724121094,1.0,0.6768419146537781,0.35147425532341,0.35147425532341,1.0,1.0,-3.567757368087769,0.9315592646598816,2.636198043823242,0.1279864162206649,0.95810467004776,0.95810467004776,0.0,213.8474884033203,220.0,57641.6328125,0.0,3893.346435546875,1.0,279.4020690917969,283.09405517578125,294.58990478515625,298.2120056152344,293.1499938964844,293.1499938964844,279.45001220703125,34371.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670560956001282,1.0,0.0,0.0,3.723852396011353,3.723876714706421,9.252906920664828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.38232421875,0.0,1604.4654541015625,1895.4371337890625,0.0,4015.22900390625,0.922109305858612,1.0,0.0,3.0,1.0,0.0
18116760,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8315666317939758,0.4229922890663147,0.383957028388977,297.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8498635292053223,0.4541035890579223,0.4331762790679931,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.8542453646659851,0.5187331438064575,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8343251943588257,0.4277471303939819,0.4086467921733856,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7195844054222107,0.2687956690788269,1.2293552160263062,285.0106201171875,284.95001220703125,300.135498046875,291.6125793457031,298.3539123535156,297.7240295410156,285.0096435546875,1.0,0.6780268549919128,0.3512616157531738,0.3512616157531738,1.0,1.0,-3.5715644359588623,0.9320676326751708,2.6394968032836914,0.1276267915964126,0.97770094871521,0.97770094871521,0.0,215.20835876464844,223.0,57758.57421875,0.0,3911.3798828125,1.0,279.4427185058594,283.09051513671875,294.591064453125,298.25421142578125,293.1499938964844,293.1499938964844,279.1499938964844,33506.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649662375450134,1.0,0.0,0.0,3.785848379135132,3.7858734130859375,9.563563025949406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3134765625,0.0,1670.275390625,1895.4371337890625,0.0,3996.72998046875,0.9341334700584412,1.0,0.0,3.0,1.0,0.0
18116820,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8300781846046448,0.4222641885280609,0.383633941411972,297.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8488426804542542,0.4545736312866211,0.4336891770362854,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8561908602714539,0.5212919116020203,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8330463171005249,0.4274804890155792,0.4086467921733856,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7184893488883972,0.268639475107193,1.229503512382507,284.881103515625,284.95001220703125,300.12774658203125,291.6064147949219,298.3459777832031,297.71661376953125,284.8786926269531,1.0,0.6792118549346924,0.3510489761829376,0.3510489761829376,1.0,1.0,-3.5750527381896973,0.9324724674224854,2.642580032348633,0.1272964924573898,0.8898951411247253,0.8898951411247253,0.0,216.67941284179688,223.0,58735.796875,0.0,3929.29833984375,1.0,279.19549560546875,282.9351806640625,294.6416320800781,298.466796875,293.1499938964844,293.1499938964844,279.1499938964844,37227.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715509414672852,1.0,0.0,0.0,3.761307716369629,3.7613329887390137,9.439978612135748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9384765625,0.0,1670.027587890625,1895.4371337890625,0.0,4054.857177734375,0.9292057156562804,1.0,0.0,3.0,1.0,0.0
18116880,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8280512690544128,0.4213736653327942,0.382899522781372,297.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8475300073623657,0.4550259113311767,0.4341793954372406,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8578420877456665,0.5244051814079285,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8313019871711731,0.4270450472831726,0.4083281755447387,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.716961681842804,0.2683480679988861,1.2286440134048462,284.8949279785156,284.95001220703125,300.1199951171875,291.60028076171875,298.3363342285156,297.706787109375,284.8963928222656,1.0,0.6803174018859863,0.3508363664150238,0.3508363664150238,1.0,1.0,-3.5770888328552246,0.932426691055298,2.6446621417999268,0.1268261969089508,0.8772138357162476,0.8772138357162476,0.0,218.3731842041016,226.0,58537.05859375,0.0,3944.87744140625,1.0,279.1570739746094,282.9524230957031,294.6268615722656,298.4061279296875,293.1499938964844,293.1499938964844,279.45001220703125,38689.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740957021713256,1.0,0.0,0.0,3.6841423511505127,3.6841671466827393,9.056618637259816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.916015625,0.0,1591.7999267578125,1895.4371337890625,0.0,4077.192138671875,0.9148725271224976,1.0,0.0,3.0,1.0,0.0
18116940,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8263155817985535,0.4210244715213775,0.3823744058609009,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8463805317878723,0.4555122852325439,0.4346745610237121,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.8601040244102478,0.5272358655929565,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.829779863357544,0.426965057849884,0.4081189930438995,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.715598464012146,0.2682785391807556,1.2280230522155762,285.0134582519531,284.95001220703125,300.1122131347656,291.5941467285156,298.3319396972656,297.7040100097656,285.0152893066406,1.0,0.6814149022102356,0.3506237268447876,0.3506237268447876,1.0,1.0,-3.579456090927124,0.9324853420257568,2.646970748901367,0.1263245642185211,0.9585095047950744,0.9585095047950744,0.0,219.94210815429688,226.0,57675.96484375,0.0,3960.56884765625,1.0,279.402099609375,283.0940246582031,294.5652160644531,298.18927001953125,293.1499938964844,293.1499938964844,279.45001220703125,34385.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968202829360962,1.0,0.0,0.0,3.7261605262756334,3.726185083389282,9.26438133319607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1611328125,0.0,1607.2325439453125,1895.4371337890625,0.0,4025.360107421875,0.922633171081543,1.0,0.0,3.0,1.0,0.0
18117000,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8251091837882996,0.4208264648914337,0.3822335600852966,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8455290794372559,0.4560114443302154,0.435187429189682,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8625847697257996,0.5295255184173584,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8287177681922913,0.4270387291908264,0.4082047939300537,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7146482467651367,0.2683339416980743,1.228341579437256,285.010498046875,284.95001220703125,300.1044616699219,291.5879821777344,298.3291931152344,297.7034912109375,285.009521484375,1.0,0.6825774908065796,0.3504111170768738,0.3504111170768738,1.0,1.0,-3.5831425189971924,0.9329507350921632,2.6501917839050293,0.1259524077177047,0.9781036376953124,0.9781036376953124,0.0,221.3009033203125,229.0,57790.75,0.0,3978.40087890625,1.0,279.4427185058594,283.0906066894531,294.5663757324219,298.2312927246094,293.1499938964844,293.1499938964844,279.1499938964844,33521.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661008715629578,1.0,0.0,0.0,3.7878401279449454,3.787865161895752,9.573628858561278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.90234375,0.0,1672.751220703125,1895.4371337890625,0.0,4006.779296875,0.9345950484275818,1.0,0.0,3.0,1.0,0.0
18117060,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8236758708953857,0.4200963675975799,0.3819075524806976,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8445669412612915,0.4564730226993561,0.4356925785541534,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.8643940091133118,0.5320389866828918,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8274924159049988,0.4267598092556,0.408192902803421,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7135577201843262,0.2681707143783569,1.2284576892852783,284.8810729980469,284.95001220703125,300.0966796875,291.5818176269531,298.3213195800781,297.6961364746094,284.878662109375,1.0,0.683740496635437,0.3501935303211212,0.3501935303211212,1.0,1.0,-3.58651065826416,0.9332987070083618,2.653212070465088,0.1255959868431091,0.890320360660553,0.890320360660553,0.0,222.7705993652344,229.0,58768.87890625,0.0,3996.1162109375,1.0,279.1954345703125,282.93536376953125,294.6169128417969,298.4437866210937,293.1499938964844,293.1499938964844,279.1499938964844,37232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726722240447998,1.0,0.0,0.0,3.763223171234131,3.763248682022095,9.449595950172808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.591796875,0.0,1672.3258056640625,1895.4371337890625,0.0,4064.70751953125,0.9296444058418274,1.0,0.0,3.0,1.0,0.0
18117120,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8217099905014038,0.4192026555538177,0.3811713457107544,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.843326210975647,0.4569168388843536,0.4361750483512878,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.8659058213233948,0.5350988507270813,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8258125185966492,0.4263129234313965,0.4078634679317474,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7120237946510315,0.2678725123405456,1.227568745613098,284.8948059082031,284.95001220703125,300.0888977050781,291.5756530761719,298.31170654296875,297.6864013671875,284.896240234375,1.0,0.6848239898681641,0.3499759435653686,0.3499759435653686,1.0,1.0,-3.588422536849976,0.9331948161125184,2.6552276611328125,0.1250991225242614,0.8775341510772705,0.8775341510772705,0.0,224.4638214111328,232.0,58568.46875,0.0,4011.453125,1.0,279.1570739746094,282.95245361328125,294.6021423339844,298.3830871582031,293.1499938964844,293.1499938964844,279.45001220703125,38694.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752116203308104,1.0,0.0,0.0,3.686072826385498,3.6860976219177246,9.066113193512138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.33203125,0.0,1594.0321044921875,1895.4371337890625,0.0,4086.963134765625,0.9153035283088684,1.0,0.0,3.0,1.0,0.0
18117180,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8200215697288513,0.4188478887081146,0.3806424140930176,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8422398567199707,0.4573949873447418,0.4366625249385834,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.8680427074432373,0.5378807187080383,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8243442177772522,0.4262218177318573,0.4076438248157501,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7106484770774841,0.2677960097789764,1.226917743682861,285.01324462890625,284.95001220703125,300.0810852050781,291.5694885253906,298.30731201171875,297.6836853027344,285.0150756835937,1.0,0.6858997941017151,0.3497583568096161,0.3497583568096161,1.0,1.0,-3.5906684398651123,0.933196187019348,2.6574723720550537,0.1245702132582664,0.9587470293045044,0.9587470293045044,0.0,226.03152465820312,232.0,57702.5625,0.0,4026.91064453125,1.0,279.40216064453125,283.0941162109375,294.5404968261719,298.1659851074219,293.1499938964844,293.1499938964844,279.45001220703125,34398.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693118333816528,1.0,0.0,0.0,3.72782039642334,3.7278449535369873,9.272637271351414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.126953125,0.0,1609.2430419921875,1895.4371337890625,0.0,4035.144287109375,0.923011064529419,1.0,0.0,3.0,1.0,0.0
