time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117240,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8188495635986328,0.418645441532135,0.3804969489574432,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8414369821548462,0.4578860700130462,0.4371678233146667,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.870400607585907,0.5401296615600586,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8233219981193542,0.4262854754924774,0.4077197313308716,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7096899747848511,0.2678445875644684,1.2272056341171265,285.0103454589844,284.95001220703125,300.0732727050781,291.5632629394531,298.3045959472656,297.6832580566406,285.0093688964844,1.0,0.6870414018630981,0.3495407700538635,0.3495407700538635,1.0,1.0,-3.594242811203003,0.9336060881614684,2.6606369018554688,0.1241704076528549,0.978316843509674,0.978316843509674,0.0,227.38815307617188,235.0,57815.1171875,0.0,4044.55322265625,1.0,279.4427185058594,283.0908203125,294.54156494140625,298.207763671875,293.1499938964844,293.1499938964844,279.1499938964844,33534.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967197835445404,1.0,0.0,0.0,3.7892158031463614,3.789240837097168,9.580584219293089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.564453125,0.0,1674.487060546875,1895.4371337890625,0.0,4016.482177734375,0.9349143505096436,1.0,0.0,3.0,1.0,0.0
18117300,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8174498677253723,0.417913407087326,0.3801681697368622,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8405280709266663,0.458339512348175,0.4376654922962188,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.8720721006393433,0.5425993204116821,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8221390247344971,0.4259982407093048,0.4076992869377136,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7085849046707153,0.2676751017570495,1.2272928953170776,284.88104248046875,284.95001220703125,300.0654296875,291.5570678710937,298.2967834472656,297.6759948730469,284.8786315917969,1.0,0.6881837248802185,0.3493231832981109,0.3493231832981109,1.0,1.0,-3.597501039505005,0.933914303779602,2.6635868549346924,0.1238017752766609,0.890564501285553,0.890564501285553,0.0,228.856185913086,235.0,58793.75390625,0.0,4062.080810546875,1.0,279.1954040527344,282.9356689453125,294.592041015625,298.4201354980469,293.1499938964844,293.1499938964844,279.1499938964844,37239.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737586379051208,1.0,0.0,0.0,3.764463663101196,3.76448917388916,9.455827125748328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3193359375,0.0,1673.845703125,1895.4371337890625,0.0,4074.238037109375,0.9299317002296448,1.0,0.0,3.0,1.0,0.0
18117360,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8155145645141602,0.4170168340206146,0.3794304132461548,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8393524289131165,0.4587751626968384,0.4381404221057892,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.8734428286552429,0.5456072688102722,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8205078840255737,0.4255439937114715,0.4073628485202789,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7070273756980896,0.2673710286617279,1.226378083229065,284.89471435546875,284.95001220703125,300.0575561523437,291.5508117675781,298.2872009277344,297.6663513183594,284.8961486816406,1.0,0.6892467141151428,0.3491072058677673,0.3491072058677673,1.0,1.0,-3.599299907684326,0.9337766766548156,2.665523290634156,0.1232990324497222,0.8777321577072144,0.8777321577072144,0.0,230.54844665527344,238.0,58591.765625,0.0,4077.194091796875,1.0,279.15704345703125,282.9527282714844,294.5772399902344,298.359375,293.1499938964844,293.1499938964844,279.45001220703125,38699.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762948155403136,1.0,0.0,0.0,3.6872880458831774,3.687312841415405,9.072091984307916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.99169921875,0.0,1595.454833984375,1895.4371337890625,0.0,4096.43359375,0.915580153465271,1.0,0.0,3.0,1.0,0.0
18117420,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8138455748558044,0.4166566729545593,0.3788977861404419,297.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8383229374885559,0.4592453241348266,0.4386204779148102,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.8754521012306213,0.5483418703079224,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8190790414810181,0.4254452586174011,0.40713632106781,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7056484818458557,0.2672883868217468,1.225700855255127,285.0130615234375,284.95001220703125,300.04962158203125,291.5445556640625,298.2828369140625,297.6636657714844,285.0148620605469,1.0,0.6903023719787598,0.3488911986351013,0.3488911986351013,1.0,1.0,-3.601435899734497,0.9337453246116638,2.6676905155181885,0.1227638274431228,0.9588267207145692,0.9588267207145692,0.0,232.1146850585937,238.0,57721.703125,0.0,4092.437255859375,1.0,279.4021911621094,283.0943298339844,294.5155029296875,298.1420288085937,293.1499938964844,293.1499938964844,279.45001220703125,34408.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703900814056396,1.0,0.0,0.0,3.728841781616211,3.7288661003112793,9.277717936129192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.2626953125,0.0,1610.503662109375,1895.4371337890625,0.0,4044.64404296875,0.9232447743415833,1.0,0.0,3.0,1.0,0.0
18117480,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8126873970031738,0.4164497554302215,0.3787477314472198,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8375635147094727,0.4597284495830536,0.4391183853149414,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.8776839971542358,0.5505521297454834,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8180858492851257,0.4255011677742004,0.4072049856185913,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7047021985054016,0.2673307657241821,1.2259613275527954,285.0101623535156,284.95001220703125,300.04168701171875,291.5382385253906,298.2801513671875,297.663330078125,285.0091857910156,1.0,0.6914244294166565,0.3486751914024353,0.3486751914024353,1.0,1.0,-3.604907751083374,0.9341238141059875,2.6707839965820312,0.1223572120070457,0.9783519506454468,0.9783519506454468,0.0,233.4692230224609,241.0,57832.21484375,0.0,4109.90771484375,1.0,279.4427185058594,283.0911560058594,294.5164489746094,298.1835021972656,293.1499938964844,293.1499938964844,279.1499938964844,33545.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682663679122924,1.0,0.0,0.0,3.789991617202759,3.790016651153565,9.584506415194485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.271484375,0.0,1675.4976806640625,1895.4371337890625,0.0,4025.9208984375,0.9350970983505248,1.0,0.0,3.0,1.0,0.0
18117540,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8112959861755371,0.4157158732414245,0.3784161806106567,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8367018103599548,0.4601738154888153,0.4396086633205414,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.8792146444320679,0.5529803037643433,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8169317245483398,0.4252070486545563,0.4071777164936065,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7036217451095581,0.2671556770801544,1.226022720336914,284.8810119628906,284.95001220703125,300.03369140625,291.53192138671875,298.2723388671875,297.6561279296875,284.8786315917969,1.0,0.6925475597381592,0.3484592139720917,0.3484592139720917,1.0,1.0,-3.608064413070679,0.9344013333320618,2.6736631393432617,0.1219822838902473,0.8906415700912476,0.8906415700912476,0.0,234.93582153320312,241.0,58810.91796875,0.0,4127.26318359375,1.0,279.1954040527344,282.9361572265625,294.5668334960937,298.39569091796875,293.1499938964844,293.1499938964844,279.1499938964844,37248.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748191833496094,1.0,0.0,0.0,3.765064001083374,3.765089273452759,9.458842669118894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.126953125,0.0,1674.6226806640625,1895.4371337890625,0.0,4083.52880859375,0.930075228214264,1.0,0.0,3.0,1.0,0.0
18117600,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8093554377555847,0.4148167073726654,0.3776768743991852,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8355839252471924,0.4606013596057892,0.4400761425495147,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8804410696029663,0.5559390783309937,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8153298497200012,0.424746572971344,0.4068353772163391,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.702106773853302,0.2668464183807373,1.2250847816467283,284.8946228027344,284.95001220703125,300.0256652832031,291.5255432128906,298.26275634765625,297.6465148925781,284.8960266113281,1.0,0.6935914158821106,0.3482432067394256,0.3482432067394256,1.0,1.0,-3.6097586154937744,0.9342284202575684,2.675530195236206,0.1214689761400222,0.877759575843811,0.877759575843811,0.0,236.62730407714844,229.0,58607.3046875,0.0,4142.16796875,1.0,279.15704345703125,282.9530944824219,294.55194091796875,298.3348083496094,293.1499938964844,293.1499938964844,279.45001220703125,38705.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773535132408142,1.0,0.0,0.0,3.687878847122192,3.687903642654419,9.07499895674846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.8408203125,0.0,1596.1697998046875,1895.4371337890625,0.0,4105.6767578125,0.9157105684280396,1.0,0.0,3.0,1.0,0.0
18117660,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8093281388282776,0.4144366085529327,0.3770636022090912,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8362176418304443,0.461061954498291,0.4404727816581726,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8825438022613525,0.5550928711891174,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8155249357223511,0.4246253967285156,0.4065212607383728,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7022644877433777,0.266744464635849,1.2239974737167358,285.0103759765625,284.95001220703125,300.017578125,291.5191650390625,298.2592163085937,297.64520263671875,285.0118713378906,1.0,0.6926292777061462,0.3480328917503357,0.3480328917503357,1.0,1.0,-3.6068081855773926,0.9326378703117372,2.6741702556610107,0.1207176223397255,0.9568185210227966,0.9568185210227966,0.0,236.0374450683593,229.0,57682.83984375,0.0,4130.73046875,1.0,279.4021911621094,283.0927734375,294.4899597167969,298.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,34474.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714289903640748,1.0,0.0,0.0,3.728217840194702,3.7282421588897705,9.274613717025204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.869140625,0.0,1610.283447265625,1895.4371337890625,0.0,4053.784912109375,0.9231141805648804,1.0,0.0,3.0,1.0,0.0
18117720,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8107846975326538,0.4142079651355743,0.3767803013324737,297.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8380682468414307,0.4615348577499389,0.4408422410488128,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.8854467272758484,0.5516530871391296,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8170875310897827,0.4246512353420257,0.4064452052116394,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7037275433540344,0.2667692005634308,1.223601222038269,285.0036315917969,284.95001220703125,300.00946044921875,291.5127258300781,298.25958251953125,297.6493530273437,285.0023498535156,1.0,0.6909217834472656,0.3478226065635681,0.3478226065635681,1.0,1.0,-3.6022098064422607,0.9305475950241088,2.6716620922088623,0.1197145581245422,0.9722537994384766,0.9722537994384766,0.0,233.9564819335937,232.0,57700.15234375,0.0,4105.806640625,1.0,279.4427185058594,283.08746337890625,294.48980712890625,298.15216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33723.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691511988639832,1.0,0.0,0.0,3.785465240478516,3.785490036010742,9.561626939103007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1455078125,0.0,1671.504638671875,1895.4371337890625,0.0,4033.727783203125,0.9341530203819276,1.0,0.0,3.0,1.0,0.0
18117780,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8110350966453552,0.4134829044342041,0.3763698637485504,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.838846743106842,0.4619718492031097,0.4412488639354706,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9990000128746032,0.8879956603050232,0.5505321025848389,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8175349831581116,0.4243464171886444,0.4063221514225006,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.704168975353241,0.2666067779064178,1.2232874631881714,284.8746643066406,284.95001220703125,300.0012512207031,291.5062255859375,298.2562255859375,297.6484069824219,284.87255859375,1.0,0.6905515193939209,0.3476123213768005,0.3476123213768005,1.0,1.0,-3.6003212928771973,0.9292981624603271,2.67102313041687,0.1187842041254043,0.8822512030601501,0.8822512030601501,0.0,233.25489807128903,232.0,58586.08984375,0.0,4096.544921875,1.0,279.1955871582031,282.934814453125,294.5386047363281,298.3565673828125,293.1499938964844,293.1499938964844,279.1499938964844,37687.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753817319869996,1.0,0.0,0.0,3.7513773441314697,3.751402616500856,9.390199124936772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.017578125,0.0,1661.881103515625,1895.4371337890625,0.0,4088.451171875,0.9272098541259766,1.0,0.0,3.0,1.0,0.0
18117840,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8103306293487549,0.4126287698745727,0.3756026327610016,297.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8389274477958679,0.4623938500881195,0.441654235124588,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.8902249336242676,0.5508692264556885,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8171250224113464,0.4239006340503692,0.4059265255928039,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7037975788116455,0.2663387358188629,1.2222074270248413,284.8918762207031,284.95001220703125,299.9930114746094,291.49969482421875,298.2507629394531,297.64459228515625,284.89337158203125,1.0,0.6904008388519287,0.3474020063877105,0.3474020063877105,1.0,1.0,-3.598515510559082,0.928069829940796,2.670445680618286,0.1179639846086502,0.8703774809837341,0.8703774809837341,0.0,233.35186767578125,235.0,58325.046875,0.0,4092.40771484375,1.0,279.1571350097656,282.9561462402344,294.5225524902344,298.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,39051.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775015115737916,1.0,0.0,0.0,3.667036533355713,3.66706132888794,8.972712635113567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.4541015625,0.0,1575.139892578125,1895.4371337890625,0.0,4106.9677734375,0.9113532304763794,1.0,0.0,3.0,1.0,0.0
18117900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8096588253974915,0.4123117625713348,0.37506765127182,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8388915657997131,0.4628516137599945,0.44207763671875,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.8930211067199707,0.5514723658561707,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8166764974594116,0.4238156378269195,0.4056671261787414,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7033835649490356,0.2663026750087738,1.2215073108673096,285.0096740722656,284.95001220703125,299.9847106933594,291.4931030273437,298.25,297.64697265625,285.0113220214844,1.0,0.6905118227005005,0.347191721200943,0.347191721200943,1.0,1.0,-3.597947120666504,0.9272241592407228,2.670722961425781,0.1171949431300163,0.950173020362854,0.950173020362854,0.0,233.64784240722656,235.0,57438.484375,0.0,4092.746826171875,1.0,279.40167236328125,283.0972900390625,294.46044921875,298.0697631835937,293.1499938964844,293.1499938964844,279.45001220703125,34549.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712273478507996,1.0,0.0,0.0,3.707240343093872,3.707264661788941,9.170536827696196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.61474609375,0.0,1586.7637939453125,1895.4371337890625,0.0,4052.011474609375,0.9185370802879332,1.0,0.0,3.0,1.0,0.0
18117960,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8092923760414124,0.4121381938457489,0.3749170899391174,297.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8389050960540771,0.4633222222328186,0.442528635263443,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8959370851516724,0.5520066618919373,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8164534568786621,0.4238802194595337,0.4057105779647827,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7032037973403931,0.2663909196853637,1.2218058109283447,285.0063171386719,284.95001220703125,299.9763488769531,291.4864807128906,298.2503967285156,297.6507263183594,285.00537109375,1.0,0.690899133682251,0.3470769822597503,0.3470769822597503,1.0,1.0,-3.5993597507476807,0.9272719621658324,2.6720876693725586,0.1168999820947647,0.9680907726287842,0.9680907726287842,0.0,234.00198364257807,238.0,57527.9921875,0.0,4098.63818359375,1.0,279.4425964355469,283.0940856933594,294.4615173339844,298.1094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33662.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688068628311156,1.0,0.0,0.0,3.766792058944702,3.7668168544769287,9.467528343520826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1259765625,0.0,1648.9815673828125,1895.4371337890625,0.0,4030.690673828125,0.9299418926239014,1.0,0.0,3.0,1.0,0.0
18118020,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.808520495891571,0.4114460349082947,0.3745914995670318,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8386446237564087,0.4637552797794342,0.4429793655872345,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.8980711698532104,0.5531151294708252,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8159043192863464,0.423599511384964,0.4056651294231415,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7027337551116943,0.2662644386291504,1.221943974494934,284.879638671875,284.95001220703125,299.9678955078125,291.47979736328125,298.2451171875,297.6469421386719,284.8775939941406,1.0,0.69145268201828,0.3469622433185577,0.3469622433185577,1.0,1.0,-3.60095763206482,0.9273931980133056,2.6735644340515137,0.1167019680142402,0.8810760974884033,0.8810760974884033,0.0,234.68045043945312,238.0,58462.1640625,0.0,4107.00927734375,1.0,279.1959533691406,282.9425354003906,294.51220703125,298.3194274902344,293.1499938964844,293.1499938964844,279.1499938964844,37533.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751430749893188,1.0,0.0,0.0,3.736207008361816,3.736232042312622,9.314405815530336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9609375,0.0,1642.957763671875,1895.4371337890625,0.0,4086.36328125,0.9237340092658995,1.0,0.0,3.0,1.0,0.0
18118080,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8070712685585022,0.4106026291847229,0.3738756775856018,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8379959464073181,0.4641716182231903,0.4434134364128113,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8998509645462036,0.5550231337547302,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8147871494293213,0.4231640696525574,0.4053190052509308,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7017139196395874,0.266010046005249,1.2211322784423828,284.896240234375,284.95001220703125,299.9593811035156,291.4730529785156,298.2377624511719,297.6402282714844,284.8976745605469,1.0,0.6920591592788696,0.3468475043773651,0.3468475043773651,1.0,1.0,-3.6015219688415527,0.9271976351737976,2.6743242740631104,0.1164050474762916,0.8703956604003906,0.8703956604003906,0.0,235.7454528808593,241.0,58243.96484375,0.0,4115.046875,1.0,279.1572570800781,282.9623718261719,294.49737548828125,298.2572631835937,293.1499938964844,293.1499938964844,279.45001220703125,38842.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774935841560364,1.0,0.0,0.0,3.656284332275391,3.656308889389038,8.920171694626333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.634765625,0.0,1561.47509765625,1895.4371337890625,0.0,4106.89892578125,0.9088174104690552,1.0,0.0,3.0,1.0,0.0
18118140,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8057821989059448,0.4102754890918731,0.3733662962913513,297.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8373783230781555,0.4646222591400146,0.4438576996326446,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.9022083878517152,0.5568867325782776,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8137649297714233,0.4230768084526062,0.4050902128219604,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.700770378112793,0.2659707069396972,1.2205830812454224,285.01275634765625,284.95001220703125,299.9507751464844,291.4662475585937,298.2351989746094,297.6399230957031,285.0143737792969,1.0,0.6927624344825745,0.3467327356338501,0.3467327356338501,1.0,1.0,-3.602745532989502,0.9272066950798036,2.6755387783050537,0.1161058321595192,0.9505511522293092,0.9505511522293092,0.0,236.8173065185547,241.0,57388.48046875,0.0,4124.87158203125,1.0,279.4014892578125,283.1017150878906,294.4356689453125,298.0406494140625,293.1499938964844,293.1499938964844,279.45001220703125,34387.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714659452438354,1.0,0.0,0.0,3.699458122253418,3.6994824409484863,9.132076570494974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.78125,0.0,1576.66455078125,1895.4371337890625,0.0,4054.10986328125,0.9166647791862488,1.0,0.0,3.0,1.0,0.0
18118200,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8049147725105286,0.4100841283798218,0.3732233941555023,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8369268774986267,0.4650849103927612,0.4443232715129852,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.9047160744667052,0.5584309697151184,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8130784630775452,0.4231332540512085,0.4051502645015716,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7001574039459229,0.2660458981990814,1.220947504043579,285.0086975097656,284.95001220703125,299.9421081542969,291.4593505859375,298.2338256835937,297.6413269042969,285.0077209472656,1.0,0.6936105489730835,0.3466179966926574,0.3466179966926574,1.0,1.0,-3.6054999828338623,0.92768394947052,2.677816152572632,0.1159521266818046,0.9689406156539916,0.9689406156539916,0.0,237.7911834716797,244.0,57498.85546875,0.0,4138.13818359375,1.0,279.4425048828125,283.0975341796875,294.4365234375,298.0818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969262957572937,1.0,0.0,0.0,3.7613813877105713,3.761406183242798,9.44034866279253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.1240234375,0.0,1641.564453125,1895.4371337890625,0.0,4034.71337890625,0.9286280870437622,1.0,0.0,3.0,1.0,0.0
18118260,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8037371635437012,0.4093737304210663,0.3728979825973511,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8363054394721985,0.465509295463562,0.4447835087776184,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.906469464302063,0.5603373050689697,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8121586441993713,0.4228423535823822,0.4051134288311004,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6993426084518433,0.2659010887145996,1.2210975885391235,284.8812866210937,284.95001220703125,299.9333190917969,291.4524230957031,298.2268371582031,297.6354675292969,284.879150390625,1.0,0.6945206522941589,0.3464263081550598,0.3464263081550598,1.0,1.0,-3.608094930648804,0.927877962589264,2.680217027664185,0.1156129539012909,0.8821043968200684,0.8821043968200684,0.0,238.9627227783203,244.0,58450.87109375,0.0,4152.21533203125,1.0,279.196044921875,282.9449157714844,294.48681640625,298.2926940917969,293.1499938964844,293.1499938964844,279.1499938964844,37385.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757910966873168,1.0,0.0,0.0,3.733440399169922,3.733465433120728,9.300616170548892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2080078125,0.0,1638.599365234375,1895.4371337890625,0.0,4092.031005859375,0.9230221509933472,1.0,0.0,3.0,1.0,0.0
18118320,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8019673228263855,0.4085087180137634,0.3721778988838196,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8353858590126038,0.4659163951873779,0.4452230930328369,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.9078985452651978,0.5628678798675537,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8107431530952454,0.4223942458629608,0.4047705829143524,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6980559825897217,0.2656246125698089,1.220262050628662,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,298.21795654296875,297.6270446777344,284.89813232421875,1.0,0.6954008936882019,0.3462346196174621,0.3462346196174621,1.0,1.0,-3.60938572883606,0.9276565313339232,2.681729316711426,0.1151346042752265,0.8710044026374817,0.8710044026374817,0.0,240.41958618164065,247.0,58242.4921875,0.0,4164.61669921875,1.0,279.15728759765625,282.9635009765625,294.4715270996094,298.2310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38746.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783106446266174,1.0,0.0,0.0,3.655192852020264,3.655217170715332,8.914846034713264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.03369140625,0.0,1559.5294189453125,1895.4371337890625,0.0,4114.021484375,0.9084889888763428,1.0,0.0,3.0,1.0,0.0
18118380,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8004393577575684,0.408158391714096,0.3716589212417602,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8345600962638855,0.4663577675819397,0.4456697404384613,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.9099473357200624,0.5652197599411011,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8094808459281921,0.4222940504550934,0.4045408070087433,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6969017386436462,0.2655621767044067,1.219664216041565,285.0127868652344,284.95001220703125,299.91552734375,291.4383239746094,298.214111328125,297.62530517578125,285.014404296875,1.0,0.6963126063346863,0.3460429012775421,0.3460429012775421,1.0,1.0,-3.61112904548645,0.9275757670402528,2.6835532188415527,0.1146338805556297,0.9509210586547852,0.9509210586547852,0.0,241.8013153076172,247.0,57388.8515625,0.0,4177.76904296875,1.0,279.4014587402344,283.1024169921875,294.4091186523437,298.01416015625,293.1499938964844,293.1499938964844,279.45001220703125,34346.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724023938179016,1.0,0.0,0.0,3.698774337768554,3.698798418045044,9.12870063984883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.64111328125,0.0,1575.5732421875,1895.4371337890625,0.0,4062.338134765625,0.916469931602478,1.0,0.0,3.0,1.0,0.0
18118440,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.799392819404602,0.4079473316669464,0.3715049624443054,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8339466452598572,0.4668112695217132,0.4461354613304138,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.9121782183647156,0.567145586013794,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8086065053939819,0.4223394393920898,0.4045982658863067,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6961216926574707,0.2656154632568359,1.2199695110321045,285.008544921875,284.95001220703125,299.906494140625,291.43115234375,298.2116394042969,297.6255187988281,285.0075378417969,1.0,0.697318434715271,0.3458512127399444,0.3458512127399444,1.0,1.0,-3.614255428314209,0.9279167652130128,2.6863386631011963,0.1142636463046073,0.9691623449325562,0.9691623449325562,0.0,243.0181121826172,250.0,57500.44140625,0.0,4193.5927734375,1.0,279.4425048828125,283.0980834960937,294.4093017578125,298.0547180175781,293.1499938964844,293.1499938964844,279.1499938964844,33501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702745079994202,1.0,0.0,0.0,3.760936498641968,3.7609610557556152,9.438115284865488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.490234375,0.0,1640.8690185546875,1895.4371337890625,0.0,4043.62646484375,0.9285086393356324,1.0,0.0,3.0,1.0,0.0
18118500,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7980877161026001,0.4072220623493194,0.3711706101894378,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8332098126411438,0.467226505279541,0.446594089269638,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.9136679768562316,0.5693407654762268,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.807537317276001,0.422040194272995,0.4045591652393341,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6951842308044434,0.2654507458209991,1.2200589179992676,284.8810729980469,284.95001220703125,299.8973388671875,291.4239196777344,298.2038879394531,297.6187744140625,284.8789367675781,1.0,0.6983465552330017,0.3456595242023468,0.3456595242023468,1.0,1.0,-3.617109775543213,0.9281709790229796,2.688938856124878,0.1139286234974861,0.882220983505249,0.882220983505249,0.0,244.3799285888672,250.0,58454.4765625,0.0,4209.60693359375,1.0,279.196044921875,282.9454040527344,294.458984375,298.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,37369.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976854145526886,1.0,0.0,0.0,3.733198165893554,3.73322343826294,9.299409953200666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.01171875,0.0,1638.196044921875,1895.4371337890625,0.0,4101.318359375,0.9229574203491212,1.0,0.0,3.0,1.0,0.0
18118560,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7962374687194824,0.4063435196876526,0.3704434931278229,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8322176933288574,0.4676245152950287,0.4470305740833282,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.9148514270782472,0.5720816850662231,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8059959411621094,0.4215860068798065,0.4042152166366577,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6938164234161377,0.2651565670967102,1.219165921211243,284.8964538574219,284.95001220703125,299.8880920410156,291.4165954589844,298.1943664550781,297.6095886230469,284.8978271484375,1.0,0.699313759803772,0.3454650938510895,0.3454650938510895,1.0,1.0,-3.6185710430145264,0.927990972995758,2.690580129623413,0.1134547665715217,0.8709749579429626,0.8709749579429626,0.0,245.9854888916016,253.0,58245.13671875,0.0,4223.431640625,1.0,279.1572570800781,282.96392822265625,294.4432067871094,298.2028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38742.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794137477874756,1.0,0.0,0.0,3.6549649238586426,3.65498948097229,8.913734745874535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.044921875,0.0,1559.2467041015625,1895.4371337890625,0.0,4123.62548828125,0.9084354043006896,1.0,0.0,3.0,1.0,0.0
18118620,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7946536540985107,0.4059790670871734,0.3699162006378174,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8313412666320801,0.4680570960044861,0.4474731385707855,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.9166831374168396,0.5745906829833984,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8046351075172424,0.4214808642864227,0.4039845764636993,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6926040649414062,0.2650780379772186,1.218513011932373,285.0123291015625,284.95001220703125,299.8787536621094,291.4091796875,298.18994140625,297.60723876953125,285.013916015625,1.0,0.7002886533737183,0.3452706336975097,0.3452706336975097,1.0,1.0,-3.6204211711883545,0.927931308746338,2.6924898624420166,0.1129514053463935,0.950654923915863,0.950654923915863,0.0,247.4823608398437,253.0,57388.35546875,0.0,4237.640625,1.0,279.4014587402344,283.1027526855469,294.3803100585937,297.9852905273437,293.1499938964844,293.1499938964844,279.45001220703125,34352.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735285639762878,1.0,0.0,0.0,3.698398113250733,3.6984221935272217,9.12684299692046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.8623046875,0.0,1575.1904296875,1895.4371337890625,0.0,4072.220703125,0.9163862466812134,1.0,0.0,3.0,1.0,0.0
18118680,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7935650944709778,0.4057560563087463,0.3697534799575805,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8306891322135925,0.4685019552707672,0.4479340016841888,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.9187118411064148,0.576636016368866,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8036961555480957,0.4215224981307983,0.4040411710739136,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6917791366577148,0.2651167809963226,1.218765377998352,285.008056640625,284.95001220703125,299.8692932128906,291.40167236328125,298.18701171875,297.60699462890625,285.0070495605469,1.0,0.7013393640518188,0.3450762033462524,0.3450762033462524,1.0,1.0,-3.623610496520996,0.9282791018486024,2.695331573486328,0.1125736162066459,0.9687221050262452,0.9687221050262452,0.0,248.78781127929688,256.0,57497.6328125,0.0,4254.2685546875,1.0,279.4425048828125,283.0985107421875,294.3799743652344,298.0251770019531,293.1499938964844,293.1499938964844,279.1499938964844,33512.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714093804359436,1.0,0.0,0.0,3.760317087173462,3.760341882705689,9.43500708672218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.787109375,0.0,1640.225830078125,1895.4371337890625,0.0,4053.612548828125,0.9283750653266908,1.0,0.0,3.0,1.0,0.0
18118740,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7922413349151611,0.4050228595733642,0.3694126605987549,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8299329280853271,0.4689085185527801,0.4483871459960937,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.9199973344802856,0.5789132714271545,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8025859594345093,0.4212217926979065,0.4040021598339081,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6908167004585266,0.2649396657943725,1.2188067436218262,284.8808288574219,284.95001220703125,299.8597106933594,291.39410400390625,298.17889404296875,297.5998840332031,284.87872314453125,1.0,0.7023981809616089,0.3448817729949951,0.3448817729949951,1.0,1.0,-3.62649178504944,0.9285292029380798,2.697962522506714,0.1122282221913337,0.8817909955978394,0.8817909955978394,0.0,250.21832275390625,256.0,58449.4296875,0.0,4270.86376953125,1.0,279.1960754394531,282.94610595703125,294.42926025390625,298.2348022460937,293.1499938964844,293.1499938964844,279.1499938964844,37389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779937267303468,1.0,0.0,0.0,3.732144832611084,3.7321698665618896,9.294162737205624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.326171875,0.0,1637.12744140625,1895.4371337890625,0.0,4111.259765625,0.9227336645126344,1.0,0.0,3.0,1.0,0.0
18118800,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.790398120880127,0.4041372537612915,0.3686811327934265,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8289420008659363,0.4692980051040649,0.4488176107406616,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.9209828972816468,0.5817018151283264,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8010333776473999,0.4207683801651001,0.4036600589752197,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6894464492797852,0.2646351754665375,1.217872977256775,284.89630126953125,284.95001220703125,299.8500061035156,291.38641357421875,298.1690673828125,297.5904235839844,284.8976745605469,1.0,0.7033851146697998,0.3446873426437378,0.3446873426437378,1.0,1.0,-3.627951145172119,0.9283455610275269,2.6996054649353027,0.1117504313588142,0.8705578446388245,0.8705578446388245,0.0,251.87684631347656,244.0,58237.359375,0.0,4285.0693359375,1.0,279.15728759765625,282.9647216796875,294.4130859375,298.1721496582031,293.1499938964844,293.1499938964844,279.45001220703125,38756.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805585741996764,1.0,0.0,0.0,3.6536998748779297,3.653724431991577,8.90756609805976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.71044921875,0.0,1557.93505859375,1895.4371337890625,0.0,4133.57666015625,0.9081599116325378,1.0,0.0,3.0,1.0,0.0
18118860,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7903478145599365,0.4037025868892669,0.368055135011673,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8295372724533081,0.4697159230709076,0.4491754472255707,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.9228053689002992,0.5808218121528625,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.801226794719696,0.4206010401248932,0.4033334255218506,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6895847320556641,0.2644844055175781,1.216714859008789,285.009521484375,284.95001220703125,299.84002685546875,291.3790588378906,298.16473388671875,297.5885925292969,285.0107727050781,1.0,0.7023813724517822,0.344495564699173,0.344495564699173,1.0,1.0,-3.62479829788208,0.9267575740814208,2.698040723800659,0.1110462695360183,0.9481239914894104,0.9481239914894104,0.0,251.2359619140625,244.0,57326.79296875,0.0,4272.6064453125,1.0,279.4013977050781,283.1015319824219,294.34979248046875,297.9529113769531,293.1499938964844,293.1499938964844,279.45001220703125,34419.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746198654174804,1.0,0.0,0.0,3.6959307193756095,3.6959547996521,9.114669410337228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.03125,0.0,1572.8990478515625,1895.4371337890625,0.0,4081.78369140625,0.91584450006485,1.0,0.0,3.0,1.0,0.0
18118920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7915887832641602,0.4033339321613312,0.3676825761795044,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8311660289764404,0.4701371490955353,0.4495017826557159,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.925299346446991,0.5775870680809021,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8026511669158936,0.4204938411712646,0.4031722545623779,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6907919645309448,0.264367401599884,1.2158920764923096,285.0011291503906,284.95001220703125,299.8296813964844,291.3724975585937,298.1634521484375,297.5911560058594,284.9997863769531,1.0,0.7006253004074097,0.3443038165569305,0.3443038165569305,1.0,1.0,-3.619672536849976,0.9245742559432985,2.695098161697388,0.1100756153464317,0.9618386030197144,0.9618386030197144,0.0,249.1585693359375,247.0,57336.64453125,0.0,4246.001953125,1.0,279.4424743652344,283.09503173828125,294.348876953125,297.98748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33706.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722420573234558,1.0,0.0,0.0,3.753618955612183,3.75364351272583,9.401424563293403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2578125,0.0,1633.8857421875,1895.4371337890625,0.0,4060.93017578125,0.9269496202468872,1.0,0.0,3.0,1.0,0.0
18118980,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.79157954454422,0.4024350941181183,0.3671353459358215,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8317494988441467,0.4705154001712799,0.4498618841171264,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.9273061156272888,0.5767471194267273,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8028687238693237,0.4200057089328766,0.4029047191143036,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6909330487251282,0.263997733592987,1.214820146560669,284.8739013671875,284.95001220703125,299.81890869140625,291.3666381835937,298.1578063964844,297.5879821777344,284.8721008300781,1.0,0.700175940990448,0.3441120386123657,0.3441120386123657,1.0,1.0,-3.616816759109497,0.9230903387069702,2.6937265396118164,0.1091352850198745,0.8723295331001282,0.8723295331001282,0.0,248.54151916503903,247.0,58177.55078125,0.0,4234.5634765625,1.0,279.1963195800781,282.9452819824219,294.3978576660156,298.1893920898437,293.1499938964844,293.1499938964844,279.1499938964844,37889.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783300161361694,1.0,0.0,0.0,3.714959383010864,3.71498441696167,9.208766300616844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.55078125,0.0,1621.03662109375,1895.4371337890625,0.0,4114.1904296875,0.9191209077835084,1.0,0.0,3.0,1.0,0.0
18119040,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7905987501144409,0.4013836681842804,0.3662116527557373,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8316707611083984,0.4708741903305053,0.4502171277999878,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.928928792476654,0.5773782134056091,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8021767735481262,0.4193477034568786,0.4023313522338867,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6902438402175903,0.2634768784046173,1.2127480506896973,284.8927307128906,284.95001220703125,299.8077697753906,291.36151123046875,298.1498107910156,297.5816650390625,284.8941345214844,1.0,0.6999142169952393,0.3439202606678009,0.3439202606678009,1.0,1.0,-3.6137094497680655,0.9215258955955504,2.692183494567871,0.1082739904522895,0.8617449402809143,0.8617449402809143,0.0,248.75164794921875,250.0,57886.94140625,0.0,4227.56591796875,1.0,279.15740966796875,282.9684753417969,294.38250732421875,298.12109375,293.1499938964844,293.1499938964844,279.45001220703125,39167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980228841304779,1.0,0.0,0.0,3.628011703491211,3.6280360221862793,8.782752161096141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.1279296875,0.0,1532.4033203125,1895.4371337890625,0.0,4130.7119140625,0.9027783274650574,1.0,0.0,3.0,1.0,0.0
