time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119100,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.789624810218811,0.4008168280124664,0.3654864728450775,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8314667344093323,0.4712642431259155,0.4505873918533325,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.9310728907585144,0.5783089399337769,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.801414430141449,0.4190095961093902,0.4018629789352417,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6894634366035461,0.2631396055221557,1.2108532190322876,285.0071105957031,284.95001220703125,299.7962646484375,291.3570556640625,298.1460876464844,297.5811462402344,285.0084228515625,1.0,0.6998817324638367,0.3437285125255584,0.3437285125255584,1.0,1.0,-3.611554384231568,0.920254409313202,2.6912999153137207,0.107437863945961,0.9390388131141664,0.9390388131141664,0.0,249.17398071289065,250.0,56993.5234375,0.0,4224.431640625,1.0,279.4007568359375,283.1063537597656,294.32177734375,297.9020690917969,293.1499938964844,293.1499938964844,279.45001220703125,34554.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736560583114624,1.0,0.0,0.0,3.6689701080322266,3.6689939498901367,8.982177064353891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.421875,0.0,1543.504150390625,1895.4371337890625,0.0,4073.3388671875,0.9099751710891724,1.0,0.0,3.0,1.0,0.0
18119160,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7889155745506287,0.400355726480484,0.3651027381420135,297.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8312872648239136,0.4716623425483703,0.4509819149971008,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.933262825012207,0.579217255115509,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8008444905281067,0.4187836945056915,0.4016594290733337,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6888536810874939,0.2628824710845947,1.2097479104995728,285.0013122558594,284.95001220703125,299.78436279296875,291.353271484375,298.1432189941406,297.5816650390625,285.0002746582031,1.0,0.7000904679298401,0.3436440527439117,0.3436440527439117,1.0,1.0,-3.611083269119263,0.9198179841041564,2.691265344619751,0.1070837974548339,0.9540020227432252,0.9540020227432252,0.0,249.6657867431641,253.0,57051.78515625,0.0,4226.21337890625,1.0,279.4423217773437,283.101806640625,294.3249206542969,297.94146728515625,293.1499938964844,293.1499938964844,279.1499938964844,33724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708604216575624,1.0,0.0,0.0,3.727466583251953,3.7274909019470215,9.270876262235106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.294921875,0.0,1603.68896484375,1895.4371337890625,0.0,4048.783447265625,0.92110413312912,1.0,0.0,3.0,1.0,0.0
18119220,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7878027558326721,0.3993760943412781,0.3645278811454773,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8308544158935547,0.4720192551612854,0.4513725936412811,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.9345936179161072,0.580690860748291,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7999312877655029,0.4181992411613464,0.4013433456420898,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6879416704177856,0.2623845338821411,1.2083256244659424,284.87701416015625,284.95001220703125,299.7720947265625,291.35009765625,298.134521484375,297.57452392578125,284.8753967285156,1.0,0.7004319429397583,0.343559592962265,0.343559592962265,1.0,1.0,-3.610545873641968,0.9193809628486632,2.691164970397949,0.1068069636821746,0.8670995235443115,0.8670995235443115,0.0,250.48095703125,253.0,57906.83984375,0.0,4229.80615234375,1.0,279.1968688964844,282.9545288085937,294.37872314453125,298.1498413085937,293.1499938964844,293.1499938964844,279.1499938964844,37908.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767956137657166,1.0,0.0,0.0,3.6888508796691895,3.688875675201416,9.079783467313972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3115234375,0.0,1591.25341796875,1895.4371337890625,0.0,4100.80712890625,0.9132865071296692,1.0,0.0,3.0,1.0,0.0
18119280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7860641479492188,0.3982491493225097,0.363569051027298,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8300821781158447,0.4723579585552215,0.4517439603805542,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.9355549812316896,0.5829099416732788,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7984617948532104,0.4174606502056122,0.4007229506969452,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6865099668502808,0.2617457509040832,1.205872893333435,284.896484375,284.95001220703125,299.75946044921875,291.3475341796875,298.123779296875,297.5646667480469,284.8978271484375,1.0,0.7007986903190613,0.3434751331806183,0.3434751331806183,1.0,1.0,-3.6088130474090576,0.9185807108879088,2.690232276916504,0.10641860216856,0.8582109808921814,0.8582109808921814,0.0,251.66656494140625,256.0,57638.984375,0.0,4232.49267578125,1.0,279.1575927734375,282.97784423828125,294.367431640625,298.0877380371094,293.1499938964844,293.1499938964844,279.45001220703125,39076.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786654114723206,1.0,0.0,0.0,3.6039748191833496,3.603998899459839,8.666759754305531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.794921875,0.0,1505.2928466796875,1895.4371337890625,0.0,4117.11181640625,0.8973979949951172,1.0,0.0,3.0,1.0,0.0
18119340,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7844950556755066,0.3975949883460998,0.3627983927726745,297.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8293409943580627,0.4727279841899872,0.4521234929561615,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.9370485544204712,0.5850793719291687,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7970921993255615,0.4170398414134979,0.4002068638801574,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6851394176483154,0.261292815208435,1.2035911083221436,285.0088195800781,284.95001220703125,299.7464599609375,291.34552001953125,298.11749267578125,297.5608825683594,285.0100402832031,1.0,0.70123690366745,0.3433906733989715,0.3433906733989715,1.0,1.0,-3.6075830459594727,0.917936146259308,2.6896469593048096,0.1060159504413604,0.9350653886795044,0.9350653886795044,0.0,252.848861694336,256.0,56773.37890625,0.0,4236.5029296875,1.0,279.4002380371094,283.1132507324219,294.3099060058594,297.8743591308594,293.1499938964844,293.1499938964844,279.45001220703125,34433.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721060991287231,1.0,0.0,0.0,3.647674798965454,3.647698402404785,8.878212156560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.548828125,0.0,1518.868408203125,1895.4371337890625,0.0,4059.73583984375,0.9051203727722168,1.0,0.0,3.0,1.0,0.0
18119400,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7833028435707092,0.3970402181148529,0.3623542189598083,297.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8287378549575806,0.4731057584285736,0.452521413564682,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.9385749697685242,0.5869674682617188,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7960317730903625,0.4167236387729645,0.3999440670013428,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6840468049049377,0.2609211206436157,1.2020763158798218,285.00177001953125,284.95001220703125,299.7331237792969,291.34405517578125,298.1119384765625,297.5582275390625,285.00067138671875,1.0,0.7017917037010193,0.3433061838150024,0.3433061838150024,1.0,1.0,-3.607658863067627,0.9176880717277528,2.689970731735229,0.1057387292385101,0.9495149254798888,0.9495149254798888,0.0,253.9368896484375,259.0,56840.8828125,0.0,4243.4130859375,1.0,279.4421081542969,283.1074523925781,294.31573486328125,297.9173889160156,293.1499938964844,293.1499938964844,279.1499938964844,33633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969326913356781,1.0,0.0,0.0,3.707852840423584,3.707876920700073,9.173567718789856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.7177734375,0.0,1580.5023193359375,1895.4371337890625,0.0,4035.277099609375,0.916620433330536,1.0,0.0,3.0,1.0,0.0
18119460,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7818135619163513,0.3959745466709137,0.3617152869701385,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.827980101108551,0.4734424948692322,0.452910840511322,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.9392515420913696,0.5892055630683899,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7947309613227844,0.4160499274730682,0.3995607793331146,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6827487349510193,0.2603149116039276,1.2002381086349487,284.8777770996094,284.95001220703125,299.7194519042969,291.3431091308594,298.10064697265625,297.5481872558594,284.876220703125,1.0,0.7023821473121643,0.3431735038757324,0.3431735038757324,1.0,1.0,-3.60738205909729,0.9171850681304932,2.690196990966797,0.1053451672196388,0.8629875183105469,0.8629875183105469,0.0,255.2175445556641,259.0,57684.68359375,0.0,4250.564453125,1.0,279.19732666015625,282.9609375,294.37188720703125,298.1279602050781,293.1499938964844,293.1499938964844,279.1499938964844,37912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752805233001708,1.0,0.0,0.0,3.6687183380126953,3.668742895126343,8.980944699032989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.26953125,0.0,1568.4727783203125,1895.4371337890625,0.0,4087.566162109375,0.908761978149414,1.0,0.0,3.0,1.0,0.0
18119520,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7798001766204834,0.3947698175907135,0.3606972992420196,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8269696831703186,0.473761647939682,0.4532776176929474,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.939594030380249,0.592005729675293,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7929695844650269,0.4152270555496216,0.3988732099533081,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6810219883918762,0.2595759630203247,1.1973869800567627,284.8974609375,284.95001220703125,299.7054138183594,291.3426513671875,298.0876159667969,297.5358581542969,284.89874267578125,1.0,0.7029237151145935,0.34304079413414,0.34304079413414,1.0,1.0,-3.605711936950684,0.91624915599823,2.689462661743164,0.1048121452331543,0.8545961380004883,0.8545961380004883,0.0,256.76226806640625,262.0,57415.0703125,0.0,4255.61767578125,1.0,279.1577453613281,282.98443603515625,294.3625183105469,298.0680236816406,293.1499938964844,293.1499938964844,279.45001220703125,39057.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97714102268219,1.0,0.0,0.0,3.583993434906006,3.584017515182495,8.570925729145529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3955078125,0.0,1483.4302978515625,1895.4371337890625,0.0,4103.82275390625,0.8929488658905029,1.0,0.0,3.0,1.0,0.0
18119580,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.778018057346344,0.3940348625183105,0.359866738319397,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.826046884059906,0.4741122424602508,0.453650027513504,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.9405322670936584,0.5946255326271057,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7913706302642822,0.4147221446037292,0.3982891738414764,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6794151663780212,0.2590243816375732,1.19471538066864,285.0082397460937,284.95001220703125,299.6910705566406,291.3426513671875,298.0793762207031,297.530029296875,285.00933837890625,1.0,0.7034793496131897,0.3429080843925476,0.3429080843925476,1.0,1.0,-3.604392528533936,0.91542249917984,2.68897008895874,0.1042518466711044,0.9304884672164916,0.9304884672164916,0.0,258.2225036621094,262.0,56557.15625,0.0,4261.08837890625,1.0,279.3997497558594,283.1181945800781,294.3067321777344,297.8570251464844,293.1499938964844,293.1499938964844,279.45001220703125,34392.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97054260969162,1.0,0.0,0.0,3.628650188446045,3.628673553466797,8.785843874647981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.14990234375,0.0,1497.5845947265625,1895.4371337890625,0.0,4045.986572265625,0.900833547115326,1.0,0.0,3.0,1.0,0.0
18119640,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7766499519348145,0.3934020698070526,0.3593593835830688,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8252996206283569,0.4744707345962524,0.4540387690067291,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.94158136844635,0.5968708395957947,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.790122389793396,0.4143268764019012,0.3979581892490387,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6781217455863953,0.2585557103157043,1.1928037405014038,285.000244140625,284.95001220703125,299.6763916015625,291.34307861328125,298.072265625,297.5258483886719,284.9991149902344,1.0,0.7041065692901611,0.3427753746509552,0.3427753746509552,1.0,1.0,-3.6042518615722656,0.9149535298347472,2.689298391342163,0.1038053631782531,0.943920373916626,0.943920373916626,0.0,259.5271911621094,250.0,56619.87890625,0.0,4268.7490234375,1.0,279.4419860839844,283.1117553710937,294.3142395019531,297.90142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33624.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677019715309144,1.0,0.0,0.0,3.688962459564209,3.688986301422119,9.080332574740168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0712890625,0.0,1558.986083984375,1895.4371337890625,0.0,4020.93701171875,0.9123550057411194,1.0,0.0,3.0,1.0,0.0
18119700,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7764742970466614,0.3922582268714905,0.3585835993289947,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8258528113365173,0.474787175655365,0.4543391168117523,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.942043960094452,0.5959793329238892,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7901668548583984,0.4135712087154388,0.397428959608078,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6779525279998779,0.2578476667404175,1.1901839971542358,284.8750305175781,284.95001220703125,299.661376953125,291.3439025878906,298.0606384277344,297.5160217285156,284.87335205078125,1.0,0.7027552723884583,0.3426426649093628,0.3426426649093628,1.0,1.0,-3.59883975982666,0.9128718376159668,2.6859679222106934,0.1031813472509384,0.8559079170227051,0.8559079170227051,0.0,258.76483154296875,250.0,57388.02734375,0.0,4249.5771484375,1.0,279.19775390625,282.9652099609375,294.3719482421875,298.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38103.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735733270645142,1.0,0.0,0.0,3.645952939987183,3.645977258682251,8.869832299751579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.06005859375,0.0,1544.3924560546875,1895.4371337890625,0.0,4072.613525390625,0.903714120388031,1.0,0.0,3.0,1.0,0.0
18119760,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7766504883766174,0.390990674495697,0.3573902547359466,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8270105123519897,0.4750868082046509,0.4545698761940002,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.9427788257598876,0.5935991406440735,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7906522750854492,0.4126762151718139,0.3965508937835693,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.678138256072998,0.2570218741893768,1.1863466501235962,284.8938293457031,284.95001220703125,299.64605712890625,291.3451232910156,298.0497741699219,297.5072326660156,284.8948669433594,1.0,0.700539231300354,0.3425431251525879,0.3425431251525879,1.0,1.0,-3.589152812957764,0.9095973372459412,2.6795554161071777,0.1021657437086105,0.8459516763687134,0.8459516763687134,0.0,256.9247741699219,253.0,57009.359375,0.0,4212.50390625,1.0,279.1579284667969,282.9897766113281,294.3630065917969,298.046630859375,293.1499938964844,293.1499938964844,279.45001220703125,39359.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975183129310608,1.0,0.0,0.0,3.553939819335937,3.553963661193848,8.427785473941185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.71142578125,0.0,1453.374267578125,1895.4371337890625,0.0,4086.713623046875,0.88648921251297,1.0,0.0,3.0,1.0,0.0
18119820,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7762051820755005,0.3902178406715393,0.3564461767673492,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8274158835411072,0.4754201769828796,0.4548529088497162,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.9444708824157716,0.5930322408676147,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7904222011566162,0.4121196866035461,0.3958363234996795,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6776912212371826,0.2564151585102081,1.1830114126205444,285.0025939941406,284.95001220703125,299.63043212890625,291.3466491699219,298.0450744628906,297.5066833496094,285.0034484863281,1.0,0.6996563673019409,0.342443585395813,0.342443585395813,1.0,1.0,-3.5827877521514893,0.9073511362075806,2.6754367351531982,0.101163275539875,0.9189058542251588,0.9189058542251588,0.0,256.28424072265625,253.0,56103.69921875,0.0,4191.74365234375,1.0,279.3989562988281,283.12255859375,294.3072814941406,297.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,34588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681625366210938,1.0,0.0,0.0,3.594814777374268,3.5948381423950195,8.6227612428047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.04296875,0.0,1462.2366943359375,1895.4371337890625,0.0,4025.004638671875,0.8934531807899475,1.0,0.0,3.0,1.0,0.0
18119880,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7757982611656189,0.3895565569400787,0.3558590710163116,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8276233673095703,0.4757623374462127,0.4551734924316406,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.9462324976921082,0.5929713845252991,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7901561856269836,0.4116796553134918,0.3954075574874878,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6772341132164001,0.2559074461460113,1.1806399822235107,284.9936828613281,284.95001220703125,299.614501953125,291.3485412597656,298.0411376953125,297.5072326660156,284.9925842285156,1.0,0.6991244554519653,0.3423440754413605,0.3423440754413605,1.0,1.0,-3.57902193069458,0.9058893918991088,2.6731324195861816,0.1005061417818069,0.9295573234558104,0.9295573234558104,0.0,256.0694580078125,256.0,56118.8515625,0.0,4180.48876953125,1.0,279.44171142578125,283.1162414550781,294.3155822753906,297.87274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33847.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648708701133728,1.0,0.0,0.0,3.651382446289064,3.6514060497283936,8.896269605429552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5078125,0.0,1518.597900390625,1895.4371337890625,0.0,3995.884521484375,0.9040539264678956,1.0,0.0,3.0,1.0,0.0
18119940,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7749338150024414,0.3884193003177643,0.3551056683063507,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8275046348571777,0.4760656058788299,0.4554960131645202,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.9471415281295776,0.5936656594276428,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.789480447769165,0.410909354686737,0.3948844671249389,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6764334440231323,0.2551910877227783,1.1780803203582764,284.8749084472656,284.95001220703125,299.5982666015625,291.3506774902344,298.0315856933594,297.5004272460937,284.8740539550781,1.0,0.6988461017608643,0.3422445356845855,0.3422445356845855,1.0,1.0,-3.575631856918335,0.9045395255088806,2.6710925102233887,0.0999403893947601,0.844448447227478,0.844448447227478,0.0,256.3157653808594,256.0,56850.8125,0.0,4173.05517578125,1.0,279.1986999511719,282.9774475097656,294.37469482421875,298.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,38504.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703376293182372,1.0,0.0,0.0,3.5996346473693848,3.599658727645874,8.645899356451991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.73974609375,0.0,1496.3365478515625,1895.4371337890625,0.0,4044.18212890625,0.8936721682548523,1.0,0.0,3.0,1.0,0.0
18120000,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7734476327896118,0.3871809542179107,0.3540169298648834,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8270102739334106,0.4763548076152801,0.4558052122592926,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.9477224946022034,0.5952128767967224,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7882357239723206,0.4100246727466583,0.3940962255001068,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6751196384429932,0.2543720304965973,1.1746762990951538,284.8994140625,284.95001220703125,299.5817565917969,291.35308837890625,298.0202941894531,297.4913024902344,284.9006042480469,1.0,0.6986973285675049,0.3421449959278106,0.3421449959278106,1.0,1.0,-3.571512222290039,0.9029687643051147,2.668543577194214,0.0993023365736007,0.8395912051200867,0.8395912051200867,0.0,257.0251770019531,259.0,56551.71484375,0.0,4166.5390625,1.0,279.15826416015625,283.0057373046875,294.3681335449219,298.0197448730469,293.1499938964844,293.1499938964844,279.45001220703125,39292.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717044830322266,1.0,0.0,0.0,3.5111634731292725,3.5111865997314453,8.226126624322205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.82177734375,0.0,1407.817626953125,1895.4371337890625,0.0,4056.20703125,0.8770687580108643,1.0,0.0,3.0,1.0,0.0
18120060,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7720746994018555,0.3863877058029175,0.3531263172626495,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8264872431755066,0.4766749739646911,0.456127405166626,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.9488250613212584,0.5968480706214905,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7870376706123352,0.4094480574131012,0.3934291899204254,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6738296747207642,0.2537372708320617,1.1715409755706787,285.00616455078125,284.95001220703125,299.56494140625,291.3557434082031,298.0134582519531,297.4879455566406,285.0068664550781,1.0,0.6987024545669556,0.3421317934989929,0.3421317934989929,1.0,1.0,-3.5682175159454346,0.9019089341163636,2.666308641433716,0.0989425703883171,0.9128236174583436,0.9128236174583436,0.0,257.82440185546875,259.0,55723.16015625,0.0,4162.75146484375,1.0,279.39801025390625,283.1346740722656,294.3156433105469,297.8132629394531,293.1499938964844,293.1499938964844,279.45001220703125,34371.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647207260131836,1.0,0.0,0.0,3.558247327804565,3.558270215988159,8.44822693579772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.12255859375,0.0,1421.587646484375,1895.4371337890625,0.0,3994.5537109375,0.8851271271705627,1.0,0.0,3.0,1.0,0.0
18120120,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7709839940071106,0.3856748044490814,0.3525390028953552,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.826030433177948,0.4770014584064483,0.4564703106880188,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.9499512910842896,0.5983605980873108,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.786065399646759,0.4089657068252563,0.3930056095123291,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6727443337440491,0.2531754672527313,1.1691514253616333,284.9959411621094,284.95001220703125,299.5478515625,291.3586120605469,298.0072326660156,297.4855041503906,284.99481201171875,1.0,0.6988828778266907,0.3421186208724975,0.3421186208724975,1.0,1.0,-3.566357135772705,0.9013017416000366,2.665055513381958,0.0987395420670509,0.9235304594039916,0.9235304594039916,0.0,258.623046875,262.0,55770.87890625,0.0,4162.73046875,1.0,279.44140625,283.12664794921875,294.3263244628906,297.8597412109375,293.1499938964844,293.1499938964844,279.1499938964844,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615713357925416,1.0,0.0,0.0,3.6183278560638414,3.6183512210845934,8.735930236980494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8486328125,0.0,1480.860107421875,1895.4371337890625,0.0,3966.580322265625,0.8964948654174805,1.0,0.0,3.0,1.0,0.0
18120180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7695750594139099,0.384485125541687,0.3517657220363617,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8253868818283081,0.477288156747818,0.4568065404891968,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.9502401351928712,0.6003050804138184,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7848260998725891,0.4081504046916961,0.3924697637557983,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6714333295822144,0.2523967921733856,1.166466236114502,284.8778381347656,284.95001220703125,299.5304870605469,291.3616638183594,297.9955749511719,297.4759826660156,284.8770751953125,1.0,0.6991474032402039,0.3421054184436798,0.3421054184436798,1.0,1.0,-3.564298629760742,0.900631844997406,2.6636667251586914,0.098575659096241,0.8397089838981628,0.8397089838981628,0.0,259.67242431640625,262.0,56507.47265625,0.0,4163.70849609375,1.0,279.199462890625,282.98858642578125,294.3871154785156,298.06964111328125,293.1499938964844,293.1499938964844,279.1499938964844,38397.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967227339744568,1.0,0.0,0.0,3.567968845367432,3.5679924488067627,8.494452572449518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.25146484375,0.0,1461.34326171875,1895.4371337890625,0.0,4016.742919921875,0.8865352869033813,1.0,0.0,3.0,1.0,0.0
18120240,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7676793336868286,0.3831949532032013,0.3506532907485962,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8244897127151489,0.4775605201721191,0.4571230113506317,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.9502403736114502,0.6028258800506592,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7831507921218872,0.4072214961051941,0.3916631639003753,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6697239875793457,0.2515125274658203,1.1628880500793457,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.98248291015625,297.46453857421875,284.903076171875,1.0,0.6994097828865051,0.3420922458171844,0.3420922458171844,1.0,1.0,-3.561100006103516,0.899616003036499,2.6614840030670166,0.0983029752969741,0.8356208801269531,0.8356208801269531,0.0,261.01171875,250.0,56229.24609375,0.0,4163.45654296875,1.0,279.15850830078125,283.0160217285156,294.3815612792969,298.0125427246094,293.1499938964844,293.1499938964844,279.45001220703125,39148.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687783718109132,1.0,0.0,0.0,3.482275009155273,3.4822981357574463,8.091321319625422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.54052734375,0.0,1376.9267578125,1895.4371337890625,0.0,4030.439453125,0.870570182800293,1.0,0.0,3.0,1.0,0.0
18120300,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7673549652099609,0.3823245763778686,0.3496493697166443,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8250389099121094,0.4778615236282348,0.4573689699172973,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.9510102272033693,0.601859986782074,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7830479741096497,0.4065777957439422,0.390885442495346,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6693418025970459,0.250791847705841,1.1591345071792605,285.0041198730469,284.95001220703125,299.4949645996094,291.3681640625,297.974609375,297.4602966308594,285.0044250488281,1.0,0.6977413296699524,0.3420790433883667,0.3420790433883667,1.0,1.0,-3.553588628768921,0.8972821831703186,2.656306505203247,0.0978223085403442,0.905990183353424,0.905990183353424,0.0,260.10076904296875,250.0,55375.8515625,0.0,4138.228515625,1.0,279.3973083496094,283.1405334472656,294.3294372558594,297.8074035644531,293.1499938964844,293.1499938964844,279.45001220703125,34320.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619296193122864,1.0,0.0,0.0,3.530335664749145,3.53035831451416,8.316207527059305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.34619140625,0.0,1391.91552734375,1895.4371337890625,0.0,3969.76806640625,0.8788108825683594,1.0,0.0,3.0,1.0,0.0
18120360,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7681636810302734,0.3815319538116455,0.3488870561122894,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8265280723571777,0.4781676530838012,0.4575853049755096,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.952381670475006,0.5986605286598206,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7840639352798462,0.4060189127922058,0.3902847170829773,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6699233055114746,0.2501425743103027,1.155833721160889,284.9895935058594,284.95001220703125,299.476806640625,291.37158203125,297.9696044921875,297.4601745605469,284.9881591796875,1.0,0.6953714489936829,0.3420343101024627,0.3420343101024627,1.0,1.0,-3.544394493103028,0.8943464159965515,2.650048017501831,0.097006969153881,0.9123525619506836,0.9123525619506836,0.0,257.7926025390625,253.0,55334.8203125,0.0,4100.267578125,1.0,279.441162109375,283.1300354003906,294.33935546875,297.849365234375,293.1499938964844,293.1499938964844,279.1499938964844,33805.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587274193763732,1.0,0.0,0.0,3.5867233276367188,3.5867462158203125,8.583986641497177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0625,0.0,1447.76708984375,1895.4371337890625,0.0,3941.233642578125,0.8894492983818054,1.0,0.0,3.0,1.0,0.0
18120420,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7678847312927246,0.3803030252456665,0.3479965925216675,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8270480036735535,0.4784363508224487,0.4578388333320617,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.9532939195632936,0.597780704498291,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.784002959728241,0.4051539003849029,0.3896225392818451,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6695939302444458,0.2493110001087188,1.1525167226791382,284.87371826171875,284.95001220703125,299.4584045410156,291.37506103515625,297.96075439453125,297.4549865722656,284.8734436035156,1.0,0.6943572163581848,0.3419895768165588,0.3419895768165588,1.0,1.0,-3.537773847579956,0.8921936750411987,2.645580291748047,0.0962420105934143,0.8279634118080139,0.8279634118080139,0.0,256.96295166015625,253.0,55954.5859375,0.0,4078.085205078125,1.0,279.2003173828125,282.9970703125,294.39874267578125,298.0506591796875,293.1499938964844,293.1499938964844,279.1499938964844,38896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641101360321044,1.0,0.0,0.0,3.5247557163238525,3.5247790813446045,8.289939046335348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.1669921875,0.0,1419.1673583984375,1895.4371337890625,0.0,3989.138427734375,0.8772411942481995,1.0,0.0,3.0,1.0,0.0
18120480,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7668187618255615,0.379014104604721,0.3468246757984161,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8269899487495422,0.478694200515747,0.4580929577350616,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.9539464712142944,0.5982477068901062,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7831847667694092,0.4042060077190399,0.3887379765510559,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6686046719551086,0.248406320810318,1.1485553979873655,284.9010314941406,284.95001220703125,299.4397888183594,291.37860107421875,297.95050048828125,297.4478759765625,284.90203857421875,1.0,0.693589448928833,0.3419448435306549,0.3419448435306549,1.0,1.0,-3.5314011573791504,0.8901119232177734,2.641289234161377,0.0955913811922073,0.8254666924476624,0.8254666924476624,0.0,256.9414367675781,256.0,55635.078125,0.0,4061.479736328125,1.0,279.15887451171875,283.02801513671875,294.3921203613281,297.9884338378906,293.1499938964844,293.1499938964844,279.45001220703125,39399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652627110481262,1.0,0.0,0.0,3.435119152069092,3.4351418018341064,7.873664458202256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.44580078125,0.0,1330.921142578125,1895.4371337890625,0.0,3999.357177734375,0.8604084849357605,1.0,0.0,3.0,1.0,0.0
18120540,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7657738327980042,0.3781501948833465,0.3458630740642547,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8268066644668579,0.4789823293685913,0.458366334438324,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.9550842046737672,0.5990320444107056,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7823180556297302,0.4035550951957702,0.3879883885383606,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6675639748573303,0.2476832717657089,1.144944667816162,285.0032653808594,284.95001220703125,299.4208984375,291.38214111328125,297.9442443847656,297.4461364746094,285.00360107421875,1.0,0.6930980086326599,0.341900110244751,0.341900110244751,1.0,1.0,-3.5262670516967773,0.8884087204933167,2.637858390808105,0.0950039699673652,0.8955186605453491,0.8955186605453491,0.0,257.162109375,256.0,54831.92578125,0.0,4049.575439453125,1.0,279.3960876464844,283.15185546875,294.3402099609375,297.7835693359375,293.1499938964844,293.1499938964844,279.45001220703125,34336.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958084225654602,1.0,0.0,0.0,3.48412561416626,3.484147787094116,8.099923434201628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.85400390625,0.0,1344.4549560546875,1895.4371337890625,0.0,3935.490234375,0.8685977458953857,1.0,0.0,3.0,1.0,0.0
18120600,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7649045586585999,0.3773526549339294,0.3451902270317077,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8265976905822754,0.4792755842208862,0.4586642384529114,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.9561883807182312,0.5999094247817993,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7815725803375244,0.4029861092567444,0.3874732553958893,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6666392683982849,0.2470269203186035,1.142072081565857,284.9909362792969,284.95001220703125,299.4017944335937,291.3856811523437,297.9382629394531,297.4448547363281,284.9897766113281,1.0,0.6928730010986328,0.341855376958847,0.341855376958847,1.0,1.0,-3.522794008255005,0.8872100710868835,2.635584115982056,0.094578206539154,0.903286635875702,0.903286635875702,0.0,257.5169372558594,259.0,54855.78125,0.0,4042.77490234375,1.0,279.44073486328125,283.1425476074219,294.3514709472656,297.8288269042969,293.1499938964844,293.1499938964844,279.1499938964844,33727.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547366499900818,1.0,0.0,0.0,3.542920589447021,3.542943000793457,8.375603783861152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1025390625,0.0,1400.7674560546875,1895.4371337890625,0.0,3905.531494140625,0.8796234130859375,1.0,0.0,3.0,1.0,0.0
18120660,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7636656761169434,0.3761056065559387,0.344340443611145,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8261426687240601,0.4795302450656891,0.4589585661888122,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.9564435482025146,0.6013592481613159,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7805007100105286,0.4021005034446716,0.386850506067276,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6654425263404846,0.24616739153862,1.1389336585998535,284.87811279296875,284.95001220703125,299.3824462890625,291.38916015625,297.92694091796875,297.4364013671875,284.87799072265625,1.0,0.6928055882453918,0.3418894410133362,0.3418894410133362,1.0,1.0,-3.519347906112671,0.8862500190734863,2.633097887039185,0.0944408252835273,0.8220126032829285,0.8220126032829285,0.0,258.2147827148437,259.0,55499.49609375,0.0,4038.108154296875,1.0,279.2013244628906,283.011962890625,294.412841796875,298.03436279296875,293.1499938964844,293.1499938964844,279.1499938964844,38790.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960211992263794,1.0,0.0,0.0,3.4831488132476807,3.4831717014312744,8.095382213468838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.90380859375,0.0,1375.2647705078125,1895.4371337890625,0.0,3954.475341796875,0.8679553270339966,1.0,0.0,3.0,1.0,0.0
18120720,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7619340419769287,0.3747860193252563,0.3431837856769562,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8254024982452393,0.4797730147838592,0.4592368304729461,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.9564234018325806,0.6034621000289917,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.778975784778595,0.4011243879795074,0.3859815001487732,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6638402938842773,0.2452207207679748,1.1349973678588867,284.9050598144531,284.95001220703125,299.3628845214844,291.3926086425781,297.9143371582031,297.4261474609375,284.90594482421875,1.0,0.6928004622459412,0.3419235050678253,0.3419235050678253,1.0,1.0,-3.5150411128997803,0.8850441575050354,2.6299967765808105,0.0942330062389373,0.8208423852920532,0.8208423852920532,0.0,259.2603454589844,247.0,55221.87890625,0.0,4033.328369140625,1.0,279.15924072265625,283.0415954589844,294.4075622558594,297.9770202636719,293.1499938964844,293.1499938964844,279.45001220703125,39188.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615829586982728,1.0,0.0,0.0,3.398322582244873,3.398344755172729,7.705884286224318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.33056640625,0.0,1292.986328125,1895.4371337890625,0.0,3966.683837890625,0.8521401286125183,1.0,0.0,3.0,1.0,0.0
18120780,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7616942524909973,0.3738546073436737,0.3421338200569153,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8260619044303894,0.4800428748130798,0.4594473838806152,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.9571099877357484,0.6021891832351685,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.778960108757019,0.4004145562648773,0.3851445615291595,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.663496732711792,0.2444260120391845,1.1309095621109009,285.0023193359375,284.95001220703125,299.3431091308594,291.3959655761719,297.9065246582031,297.42254638671875,285.0022277832031,1.0,0.6909095644950867,0.3419575691223144,0.3419575691223144,1.0,1.0,-3.506589412689209,0.8825682401657104,2.624021291732788,0.0938315168023109,0.8881741762161255,0.8881741762161255,0.0,258.1291809082031,247.0,54410.5859375,0.0,4004.897705078125,1.0,279.3951721191406,283.1602783203125,294.35595703125,297.7748413085937,293.1499938964844,293.1499938964844,279.45001220703125,34234.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546346068382264,1.0,0.0,0.0,3.4492976665496826,3.449319362640381,7.93879564753297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.60107421875,0.0,1308.64453125,1895.4371337890625,0.0,3904.616455078125,0.8607138991355896,1.0,0.0,3.0,1.0,0.0
18120840,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7625055909156799,0.37298184633255,0.3413014709949493,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8276160955429077,0.4803162217140198,0.4596292078495025,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.9583399295806884,0.5987929105758667,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7799949645996094,0.3997732698917389,0.3844678699970245,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.664046049118042,0.2436911612749099,1.1272242069244385,284.9856872558594,284.95001220703125,299.3231201171875,291.3992004394531,297.9013671875,297.42266845703125,284.9842529296875,1.0,0.6883456110954285,0.3419916033744812,0.3419916033744812,1.0,1.0,-3.496479034423828,0.8795896768569946,2.616889476776123,0.0931920334696769,0.8919630646705627,0.8919630646705627,0.0,255.6688232421875,250.0,54353.5078125,0.0,3964.446533203125,1.0,279.4403991699219,283.1484375,294.36590576171875,297.8157958984375,293.1499938964844,293.1499938964844,279.75,33842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951336145401001,1.0,0.0,0.0,3.504781723022461,3.5048038959503174,8.19625142867153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.21435546875,0.0,1362.0289306640625,1895.4371337890625,0.0,3874.990966796875,0.8711159825325012,1.0,0.0,3.0,1.0,0.0
18120900,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7624233961105347,0.3721987903118133,0.3404932916164398,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8282699584960938,0.4805963039398193,0.4598581194877624,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.9599615931510924,0.5975697040557861,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7801061272621155,0.3992126882076263,0.3838429450988769,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6638290882110596,0.2430254220962524,1.123860239982605,285.0664367675781,284.95001220703125,299.3029479980469,291.4022827148437,297.89801025390625,297.42510986328125,285.0668640136719,1.0,0.6871906518936157,0.3420256674289703,0.3420256674289703,1.0,1.0,-3.48949933052063,0.8775731325149536,2.611926317214966,0.0926102623343467,0.9710654020309448,0.9710654020309448,0.0,254.6236572265625,250.0,53601.8515625,0.0,3940.5537109375,1.0,279.6955261230469,283.2531433105469,294.34619140625,297.684326171875,293.1499938964844,293.1499938964844,279.75,31324.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444921016693116,1.0,0.0,0.0,3.595280647277832,3.5953032970428467,8.624995189165929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.93701171875,0.0,1438.6768798828125,1895.4371337890625,0.0,3813.20947265625,0.8906331658363342,1.0,0.0,3.0,1.0,0.0
