time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120960,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7620752453804016,0.3713957071304321,0.3398264050483703,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8285638689994812,0.4808741509914398,0.4601170122623443,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.9614160060882568,0.5972234606742859,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7799180746078491,0.398659348487854,0.3833492994308471,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6633800268173218,0.2423832565546035,1.1210135221481323,285.0404663085937,284.95001220703125,299.2825622558594,291.4052429199219,297.8938293457031,297.426513671875,285.0377502441406,1.0,0.6864126324653625,0.342077761888504,0.342077761888504,1.0,1.0,-3.484571695327759,0.8762291669845581,2.6083426475524902,0.0923700258135795,0.9892836809158324,0.9892836809158324,0.0,254.19532775878903,253.0,53767.046875,0.0,3925.569580078125,1.0,279.74127197265625,283.22613525390625,294.3751525878906,297.7709045410156,293.1499938964844,293.1499938964844,279.45001220703125,31273.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942569613456726,1.0,0.0,0.0,3.692126035690308,3.692149639129639,9.095913355849916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.0751953125,0.0,1544.768798828125,1895.4371337890625,0.0,3795.78369140625,0.9112918972969056,1.0,0.0,3.0,1.0,0.0
18121020,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7611454725265503,0.370034247636795,0.3389097154140472,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8284505009651184,0.4811021983623504,0.4603725671768188,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.9617789387702942,0.5978183746337891,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7791896462440491,0.3976911604404449,0.3826800882816314,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6624783873558044,0.2414747774600982,1.1177185773849487,284.888916015625,284.95001220703125,299.2619934082031,291.407958984375,297.88250732421875,297.4184875488281,284.8843078613281,1.0,0.6859036087989807,0.3421298861503601,0.3421298861503601,1.0,1.0,-3.4797263145446777,0.8749106526374817,2.604815721511841,0.092196837067604,0.8934358954429626,0.8934358954429626,0.0,254.3260498046875,253.0,54768.453125,0.0,3914.145263671875,1.0,279.4971008300781,283.0487365722656,294.4467468261719,298.0111999511719,293.1499938964844,293.1499938964844,279.45001220703125,35417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501681923866272,1.0,0.0,0.0,3.697421312332153,3.6974456310272217,9.122022675001062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.0419921875,0.0,1582.1578369140625,1895.4371337890625,0.0,3864.477294921875,0.9135006070137024,1.0,0.0,3.0,1.0,0.0
18121080,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7594754099845886,0.3684521317481994,0.3375647366046905,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8278879523277283,0.4813034534454345,0.4606067836284637,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.9615482091903688,0.5994322299957275,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7777639031410217,0.396499752998352,0.3816534280776977,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6609587669372559,0.2403848767280578,1.1132832765579224,284.88531494140625,284.95001220703125,299.2412414550781,291.4104919433594,297.8677978515625,297.4058837890625,284.88629150390625,1.0,0.6855215430259705,0.3421819806098938,0.3421819806098938,1.0,1.0,-3.473762989044189,0.873250424861908,2.6005125045776367,0.0919220447540283,0.8680816888809204,0.8680816888809204,0.0,255.0043334960937,256.0,54515.11328125,0.0,3903.19140625,1.0,279.4575500488281,283.0518493652344,294.44354248046875,297.9673767089844,293.1499938964844,293.1499938964844,279.75,38122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535916447639464,1.0,0.0,0.0,3.623326778411865,3.6233510971069336,8.760085279391205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.046875,0.0,1519.4615478515625,1895.4371337890625,0.0,3895.26025390625,0.9006180763244629,1.0,0.0,3.0,1.0,0.0
18121140,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7578675746917725,0.3673644959926605,0.3363865315914154,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8272618651390076,0.4815393984317779,0.4608516097068786,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.9618960618972778,0.6012136936187744,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7763246297836304,0.3956364095211029,0.3807059228420257,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6594006419181824,0.239475667476654,1.1089293956756592,284.9984130859375,284.95001220703125,299.2203063964844,291.41278076171875,297.85809326171875,297.39996337890625,285.00006103515625,1.0,0.6852859854698181,0.3422340750694275,0.3422340750694275,1.0,1.0,-3.468402624130249,0.8717761635780334,2.5966265201568604,0.0916370972990989,0.9413713812828064,0.9413713812828064,0.0,255.8082427978516,256.0,53583.84375,0.0,3894.525390625,1.0,279.7006530761719,283.1898193359375,294.3843994140625,297.75396728515625,293.1499938964844,293.1499938964844,279.75,34256.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474844336509703,1.0,0.0,0.0,3.662512063980103,3.6625359058380127,8.950584629019431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.505859375,0.0,1534.0406494140625,1895.4371337890625,0.0,3840.271484375,0.908232033252716,1.0,0.0,3.0,1.0,0.0
18121200,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7566172480583191,0.3664509057998657,0.3355830609798431,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.826728343963623,0.4817884862422943,0.4611218571662903,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.962376594543457,0.6028169989585876,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7751679420471191,0.3949294686317444,0.3800464272499084,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6580851078033447,0.238673448562622,1.105400323867798,284.9920654296875,284.95001220703125,299.19921875,291.414794921875,297.8500061035156,297.39630126953125,284.9908447265625,1.0,0.6852339506149292,0.3422861695289612,0.3422861695289612,1.0,1.0,-3.464649438858032,0.8707915544509888,2.593858003616333,0.09149881452322,0.9531006813049316,0.9531006813049316,0.0,256.5844116210937,259.0,53592.671875,0.0,3889.73046875,1.0,279.74224853515625,283.18505859375,294.38934326171875,297.7924194335937,293.1499938964844,293.1499938964844,279.45001220703125,33614.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447482824325562,1.0,0.0,0.0,3.721938610076904,3.7219626903533936,9.24339872199198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.0712890625,0.0,1596.4891357421875,1895.4371337890625,0.0,3815.529541015625,0.9197210669517516,1.0,0.0,3.0,1.0,0.0
18121260,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7551231384277344,0.365087628364563,0.3346461653709411,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8260347247123718,0.4819977283477783,0.4613872468471527,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.961995244026184,0.6047958731651306,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.773801326751709,0.39390829205513,0.3793115615844726,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6566017270088196,0.2376732230186462,1.1016905307769775,284.864501953125,284.95001220703125,299.1779479980469,291.4165344238281,297.83648681640625,297.3855285644531,284.8624572753906,1.0,0.6852803230285645,0.3423321843147278,0.3423321843147278,1.0,1.0,-3.460878610610962,0.8697807788848877,2.591097831726074,0.0913963019847869,0.8606671690940857,0.8606671690940857,0.0,257.5885314941406,259.0,54378.67578125,0.0,3886.239990234375,1.0,279.4970397949219,283.0361328125,294.4481506347656,297.9997863769531,293.1499938964844,293.1499938964844,279.45001220703125,38130.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509738087654114,1.0,0.0,0.0,3.678473711013794,3.6784982681274414,9.02876990949153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.3310546875,0.0,1581.1422119140625,1895.4371337890625,0.0,3871.73095703125,0.910934329032898,1.0,0.0,3.0,1.0,0.0
18121320,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7531561255455017,0.3635971844196319,0.3333655595779419,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8250883221626282,0.482190191745758,0.4616310000419616,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.9612590074539183,0.607351541519165,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7720059156417847,0.3927573263645172,0.3783031702041626,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6547437906265259,0.2365621030330658,1.097113013267517,284.8852844238281,284.95001220703125,299.156494140625,291.41796875,297.8211669921875,297.3722839355469,284.8868408203125,1.0,0.6853340864181519,0.3423781991004944,0.3423781991004944,1.0,1.0,-3.455987930297852,0.8684265613555908,2.5875613689422607,0.0911858156323432,0.8484373092651367,0.8484373092651367,0.0,258.8883972167969,247.0,54037.1171875,0.0,3881.707275390625,1.0,279.4576721191406,283.06365966796875,294.43878173828125,297.9364318847656,293.1499938964844,293.1499938964844,279.75,39626.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528557062149048,1.0,0.0,0.0,3.5788252353668213,3.5788490772247314,8.546223853045376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.15234375,0.0,1482.0203857421875,1895.4371337890625,0.0,3888.651611328125,0.8922162055969238,1.0,0.0,3.0,1.0,0.0
18121380,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7526602149009705,0.3625621795654297,0.3321986198425293,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8255618214607239,0.4824161827564239,0.4618059694766998,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.9613689184188844,0.6064614057540894,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7717182040214539,0.3919218480587005,0.3773312866687774,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.654115617275238,0.2356318682432174,1.0923869609832764,284.9981689453125,284.95001220703125,299.1349182128906,291.4190368652344,297.81170654296875,297.3670349121094,284.9992980957031,1.0,0.683459460735321,0.342424213886261,0.342424213886261,1.0,1.0,-3.4468834400177,0.865776777267456,2.581106662750244,0.0907545685768127,0.921955943107605,0.921955943107605,0.0,257.95660400390625,247.0,53083.515625,0.0,3853.55224609375,1.0,279.69952392578125,283.2008056640625,294.3796081542969,297.719970703125,293.1499938964844,293.1499938964844,279.75,34787.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456809759140016,1.0,0.0,0.0,3.616346836090088,3.616370439529419,8.726366900191351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.1298828125,0.0,1487.059326171875,1895.4371337890625,0.0,3823.970703125,0.8984385132789612,1.0,0.0,3.0,1.0,0.0
18121440,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.75327068567276,0.3616493642330169,0.331311285495758,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8269758224487305,0.4826513826847076,0.4619553983211517,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.9621334671974182,0.6033250689506531,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7725415825843811,0.3912052512168884,0.3765686154365539,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6544132828712463,0.234797328710556,1.088207483291626,284.988525390625,284.95001220703125,299.1131896972656,291.41973876953125,297.8056640625,297.3665771484375,284.98712158203125,1.0,0.6808905601501465,0.3424702286720276,0.3424702286720276,1.0,1.0,-3.4362831115722656,0.862671971321106,2.57361102104187,0.0900944173336029,0.9307261109352112,0.9307261109352112,0.0,255.6213531494141,250.0,52996.8046875,0.0,3813.609130859375,1.0,279.74188232421875,283.19482421875,294.38531494140625,297.7542419433594,293.1499938964844,293.1499938964844,279.45001220703125,34050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421598315238952,1.0,0.0,0.0,3.669735193252564,3.6697590351104736,8.985924750959384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.6689453125,0.0,1540.572265625,1895.4371337890625,0.0,3792.0654296875,0.9082829356193542,1.0,0.0,3.0,1.0,0.0
18121500,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7528895735740662,0.3603039979934692,0.330316811800003,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.82744961977005,0.4828476011753082,0.4621422588825226,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.9623903036117554,0.6024569869041443,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7723572254180908,0.3901848793029785,0.375760942697525,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6538956761360168,0.2337918579578399,1.084089279174805,284.8658752441406,284.95001220703125,299.09130859375,291.4200744628906,297.7956237792969,297.3607788085937,284.8646240234375,1.0,0.679690957069397,0.3425162434577942,0.3425162434577942,1.0,1.0,-3.4283342361450195,0.8603836894035339,2.567950487136841,0.0895072817802429,0.8408315777778625,0.8408315777778625,0.0,254.74539184570312,250.0,53643.3125,0.0,3788.935302734375,1.0,279.4983825683594,283.0542907714844,294.4439392089844,297.9532165527344,293.1499938964844,293.1499938964844,279.45001220703125,38942.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476768970489502,1.0,0.0,0.0,3.609692096710205,3.6097164154052734,8.694280495546991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.03662109375,0.0,1510.5562744140625,1895.4371337890625,0.0,3842.009765625,0.8960772752761841,1.0,0.0,3.0,1.0,0.0
18121560,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7517424821853638,0.3588630855083465,0.3290233612060547,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8273452520370483,0.4830299913883209,0.4623273313045501,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.9623181223869324,0.6029430627822876,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7714241147041321,0.3890580236911773,0.3747180998325348,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6527544856071472,0.2327040135860443,1.0793302059173584,284.8918151855469,284.95001220703125,299.0692749023437,291.41998291015625,297.7837829589844,297.3524169921875,284.8931884765625,1.0,0.6787465214729309,0.3426252007484436,0.3426252007484436,1.0,1.0,-3.4206063747406006,0.8583393692970276,2.5622668266296387,0.0892090648412704,0.8339030146598816,0.8339030146598816,0.0,254.68621826171875,253.0,53269.11328125,0.0,3769.660400390625,1.0,279.45819091796875,283.0867919921875,294.4340515136719,297.8856506347656,293.1499938964844,293.1499938964844,279.75,39899.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489229917526244,1.0,0.0,0.0,3.506311655044556,3.506335020065308,8.203408015106106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.42333984375,0.0,1407.1373291015625,1895.4371337890625,0.0,3853.25439453125,0.8765121698379517,1.0,0.0,3.0,1.0,0.0
18121620,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.750612199306488,0.3578595817089081,0.3279316425323486,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8271100521087646,0.4832455813884735,0.4625324010848999,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.9627758264541626,0.6037630438804626,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7704387903213501,0.3882386684417724,0.3738056719303131,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6515645384788513,0.2318020761013031,1.0749129056930542,285.0020751953125,284.95001220703125,299.047119140625,291.4194641113281,297.7763671875,297.349853515625,285.0030822753906,1.0,0.6780839562416077,0.3427341282367706,0.3427341282367706,1.0,1.0,-3.414111375808716,0.8566855788230896,2.5574259757995605,0.0889813899993896,0.907288134098053,0.907288134098053,0.0,254.87838745117188,253.0,52389.80078125,0.0,3754.93017578125,1.0,279.69775390625,283.219970703125,294.375244140625,297.6715393066406,293.1499938964844,293.1499938964844,279.75,34692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413677453994752,1.0,0.0,0.0,3.5482895374298096,3.548312425613404,8.401008244618424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.390625,0.0,1413.4139404296875,1895.4371337890625,0.0,3784.8740234375,0.8832675218582153,1.0,0.0,3.0,1.0,0.0
18121680,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7496771216392517,0.3569509983062744,0.3271480798721313,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8268542289733887,0.4834687411785126,0.462764710187912,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.9632275700569152,0.604668140411377,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7695914506912231,0.3875191509723663,0.3731422126293182,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6505044102668762,0.2309798002243042,1.0712709426879885,284.992919921875,284.95001220703125,299.0248718261719,291.4184875488281,297.7695007324219,297.34814453125,284.9917297363281,1.0,0.677695631980896,0.34284308552742,0.34284308552742,1.0,1.0,-3.4093563556671143,0.8555628657341003,2.553793430328369,0.0889182910323143,0.9175966382026672,0.9175966382026672,0.0,255.2014617919922,256.0,52377.3984375,0.0,3745.234619140625,1.0,279.7413024902344,283.21343994140625,294.3817443847656,297.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,33857.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377290606498718,1.0,0.0,0.0,3.606632232666016,3.606655359268189,8.679546112944081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.6923828125,0.0,1469.6136474609375,1895.4371337890625,0.0,3751.775634765625,0.8940183520317078,1.0,0.0,3.0,1.0,0.0
18121740,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7484068274497986,0.3555955588817596,0.3262017667293548,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8263616561889648,0.4836512804031372,0.462993323802948,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.9627677202224731,0.6061286330223083,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7684405446052551,0.3864807188510895,0.3723784387111664,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6492071151733398,0.2299625426530838,1.0674108266830444,284.873291015625,284.95001220703125,299.0024719238281,291.4170227050781,297.7569274902344,297.33892822265625,284.8722229003906,1.0,0.6774746775627136,0.342952013015747,0.342952013015747,1.0,1.0,-3.404690742492676,0.8544642925262451,2.5502264499664307,0.0889113694429397,0.8318045139312744,0.8318045139312744,0.0,255.8625946044922,256.0,53043.19140625,0.0,3737.7373046875,1.0,279.4997863769531,283.075439453125,294.4412841796875,297.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,38785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943416953086853,1.0,0.0,0.0,3.549375295639038,3.549398899078369,8.406150300288573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.76123046875,0.0,1444.3385009765625,1895.4371337890625,0.0,3803.46826171875,0.882551372051239,1.0,0.0,3.0,1.0,0.0
18121800,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7466480731964111,0.3541342616081238,0.3249323964118957,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.825580358505249,0.483818918466568,0.4632032215595245,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9619470238685608,0.6082523465156555,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7668344974517822,0.3853267431259155,0.3713535964488983,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6475242376327515,0.2288486659526825,1.0627508163452148,284.8986511230469,284.95001220703125,298.9799499511719,291.4150695800781,297.7425231933594,297.32720947265625,284.8998107910156,1.0,0.6773219108581543,0.3430609703063965,0.3430609703063965,1.0,1.0,-3.399133920669556,0.8530917763710022,2.5460422039031982,0.0888123586773872,0.8270739316940308,0.8270739316940308,0.0,256.8806457519531,244.0,52716.05078125,0.0,3730.16943359375,1.0,279.45867919921875,283.1061706542969,294.4313659667969,297.84814453125,293.1499938964844,293.1499938964844,279.75,39596.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449893832206726,1.0,0.0,0.0,3.4524245262146,3.4524474143981934,7.953196359267167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.44580078125,0.0,1349.7171630859375,1895.4371337890625,0.0,3817.71240234375,0.8643969893455505,1.0,0.0,3.0,1.0,0.0
18121860,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7462567687034607,0.3530687391757965,0.3237603604793548,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8261626958847046,0.4840160310268402,0.4633462131023407,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.9618266820907592,0.607060968875885,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7666443586349487,0.3844387233257293,0.3703511357307434,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.646973729133606,0.2278879880905151,1.0579251050949097,285.00225830078125,284.95001220703125,298.95733642578125,291.4125671386719,297.73309326171875,297.3222351074219,285.0027160644531,1.0,0.6752802133560181,0.3431642949581146,0.3431642949581146,1.0,1.0,-3.389466524124145,0.8504326939582825,2.539033889770508,0.0884827971458435,0.8972700834274292,0.8972700834274292,0.0,255.7494354248047,244.0,51840.0859375,0.0,3700.238525390625,1.0,279.69647216796875,283.2322998046875,294.37127685546875,297.6359558105469,293.1499938964844,293.1499938964844,279.75,34498.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782883644104,1.0,0.0,0.0,3.4982495307922363,3.498271942138672,8.165727081177465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.49462890625,0.0,1360.035888671875,1895.4371337890625,0.0,3752.265625,0.8719109296798706,1.0,0.0,3.0,1.0,0.0
18121920,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7468587160110474,0.3520858883857727,0.3228206038475036,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8276265859603882,0.4842184484004974,0.4634627401828766,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.9622278809547424,0.6037625074386597,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7674592137336731,0.3836249113082886,0.3695115745067596,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6472450494766235,0.2269959598779678,1.053521990776062,284.987548828125,284.95001220703125,298.93463134765625,291.4095458984375,297.72637939453125,297.3210754394531,284.98602294921875,1.0,0.6725629568099976,0.3432676196098327,0.3432676196098327,1.0,1.0,-3.37820816040039,0.847285270690918,2.5309228897094727,0.0879147574305534,0.9029293656349182,0.9029293656349182,0.0,253.29444885253903,247.0,51749.90234375,0.0,3659.018798828125,1.0,279.7408752441406,283.2219543457031,294.3746337890625,297.6678466796875,293.1499938964844,293.1499938964844,279.45001220703125,33906.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342880249023438,1.0,0.0,0.0,3.55454969406128,3.554572343826294,8.430677098658634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.96142578125,0.0,1414.292236328125,1895.4371337890625,0.0,3720.381591796875,0.8823111057281494,1.0,0.0,3.0,1.0,0.0
18121980,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.746471107006073,0.3506941199302673,0.3217682838439941,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8281306624412537,0.4843823313713074,0.463616281747818,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.9620956778526306,0.6027795672416687,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7672497034072876,0.3825114369392395,0.3686089515686035,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6467050313949585,0.2259375751018524,1.0491337776184082,284.8703308105469,284.95001220703125,298.9118347167969,291.4059143066406,297.71563720703125,297.3146057128906,284.8698425292969,1.0,0.6712334156036377,0.3433709442615509,0.3433709442615509,1.0,1.0,-3.3695731163024902,0.8449485301971436,2.5246245861053467,0.0874180197715759,0.8170223832130432,0.8170223832130432,0.0,252.3251495361328,247.0,52293.26171875,0.0,3632.83544921875,1.0,279.5011291503906,283.089599609375,294.4300537109375,297.85888671875,293.1499938964844,293.1499938964844,279.45001220703125,39267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398642778396606,1.0,0.0,0.0,3.4853084087371826,3.4853312969207764,8.105423034976411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.50537109375,0.0,1380.8885498046875,1895.4371337890625,0.0,3771.21044921875,0.8686318397521973,1.0,0.0,3.0,1.0,0.0
18122040,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.745356559753418,0.3492363095283508,0.3204478919506073,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.828059732913971,0.484534740447998,0.4637696146965027,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.9616548418998718,0.6031452417373657,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7663140296936035,0.3813108205795288,0.3674875199794769,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6455739140510559,0.2248114198446273,1.0441657304763794,284.8988037109375,284.95001220703125,298.888916015625,291.4017028808594,297.7033386230469,297.3058776855469,284.8998107910156,1.0,0.6701809763908386,0.343474268913269,0.343474268913269,1.0,1.0,-3.3612842559814453,0.8427121043205261,2.5185720920562744,0.0870342329144477,0.8143091797828674,0.8143091797828674,0.0,252.1749725341797,250.0,51931.0234375,0.0,3612.280517578125,1.0,279.459228515625,283.1236572265625,294.4162902832031,297.7879943847656,293.1499938964844,293.1499938964844,279.75,39789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411731958389282,1.0,0.0,0.0,3.385468006134033,3.3854901790618896,7.647697657375829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.068359375,0.0,1284.5948486328125,1895.4371337890625,0.0,3783.107177734375,0.849869966506958,1.0,0.0,3.0,1.0,0.0
18122100,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7442411780357361,0.3481744229793548,0.3193223178386688,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8278414011001587,0.4847177267074585,0.4639436900615692,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.9616711139678956,0.603884220123291,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7653083205223083,0.3803869485855102,0.3664910495281219,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6443820595741272,0.2238510400056839,1.0395292043685913,285.0011291503906,284.95001220703125,298.8659362792969,291.3968811035156,297.6949157714844,297.3023376464844,285.0015563964844,1.0,0.6694245934486389,0.3435776233673095,0.3435776233673095,1.0,1.0,-3.354250192642212,0.8408616781234741,2.513388395309448,0.0867181196808815,0.8833874464035034,0.8833874464035034,0.0,252.2999420166016,250.0,51112.28515625,0.0,3596.350830078125,1.0,279.6947326660156,283.24755859375,294.3536376953125,297.5739440917969,293.1499938964844,293.1499938964844,279.75,34477.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337589144706726,1.0,0.0,0.0,3.4328858852386475,3.4329075813293457,7.863429800636368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.6259765625,0.0,1294.0538330078125,1895.4371337890625,0.0,3715.546630859375,0.8574303388595581,1.0,0.0,3.0,1.0,0.0
18122160,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7432716488838196,0.3471840918064117,0.3184723854064941,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8275732398033142,0.4849057495594024,0.464143842458725,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.9616218209266664,0.6047753691673279,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7643940448760986,0.3795388638973236,0.365715354681015,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6432788372039795,0.2229528725147247,1.0355764627456665,284.98809814453125,284.95001220703125,298.8428955078125,291.3913879394531,297.6868896484375,297.2992248535156,284.98687744140625,1.0,0.6689461469650269,0.3437661826610565,0.3437661826610565,1.0,1.0,-3.3488519191741943,0.8397547006607056,2.509097099304199,0.0868015214800834,0.8898524045944214,0.8898524045944214,0.0,252.5895538330078,253.0,51083.18359375,0.0,3585.2666015625,1.0,279.74029541015625,283.2380676269531,294.35546875,297.6058044433594,293.1499938964844,293.1499938964844,280.04998779296875,33826.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301978349685668,1.0,0.0,0.0,3.491623640060425,3.491645812988281,8.134823588079598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.07568359375,0.0,1348.443115234375,1895.4371337890625,0.0,3682.954345703125,0.8682128190994263,1.0,0.0,3.0,1.0,0.0
18122220,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7421388030052185,0.3462547957897186,0.3176036477088928,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8271409273147583,0.4850986003875732,0.4643498063087463,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.961548626422882,0.6060624718666077,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7633199691772461,0.3787476122379303,0.3649444580078125,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6420601606369019,0.2220956683158874,1.0317039489746094,285.0715637207031,284.95001220703125,298.8197631835937,291.38525390625,297.67901611328125,297.2962951660156,285.0722961425781,1.0,0.6686650514602661,0.3439547121524811,0.3439547121524811,1.0,1.0,-3.3440163135528564,0.8388358950614929,2.5051803588867188,0.0869513526558876,0.9718666672706604,0.9718666672706604,0.0,253.14048767089844,253.0,50343.94921875,0.0,3577.025390625,1.0,279.9952087402344,283.3446350097656,294.3271179199219,297.4682922363281,293.1499938964844,293.1499938964844,280.04998779296875,31177.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231785535812378,1.0,0.0,0.0,3.5858044624328613,3.585827112197876,8.579589803048293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.912109375,0.0,1427.4666748046875,1895.4371337890625,0.0,3618.462646484375,0.8884390592575073,1.0,0.0,3.0,1.0,0.0
18122280,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7410205006599426,0.3453035652637481,0.3168423473834991,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8266415596008301,0.4852883517742157,0.4645687341690063,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.961283802986145,0.6075283885002136,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7622432708740234,0.3779564499855041,0.3642710149288177,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.640852689743042,0.2212498039007187,1.0281622409820557,285.04669189453125,284.95001220703125,298.79656982421875,291.3784484863281,297.6705017089844,297.29254150390625,285.0437927246094,1.0,0.6685627102851868,0.344143271446228,0.344143271446228,1.0,1.0,-3.340057134628296,0.8381853699684143,2.501871585845948,0.0871824696660041,0.9928602576255798,0.9928602576255798,0.0,253.8388061523437,241.0,50488.5390625,0.0,3571.69873046875,1.0,280.0411376953125,283.3180236816406,294.3484191894531,297.5458984375,293.1499938964844,293.1499938964844,279.75,31059.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213550090789796,1.0,0.0,0.0,3.687396049499512,3.687419414520264,9.072622333405888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.7568359375,0.0,1537.825439453125,1895.4371337890625,0.0,3601.657958984375,0.9100883603096008,1.0,0.0,3.0,1.0,0.0
18122340,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.740720272064209,0.343799740076065,0.3157537877559662,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8272631764411926,0.4854247570037842,0.4646965861320495,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.9601011276245116,0.6062265634536743,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.762133002281189,0.376744270324707,0.3633314371109009,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6404082775115967,0.2201379984617233,1.023741364479065,284.88873291015625,284.95001220703125,298.7733154296875,291.37091064453125,297.6559143066406,297.2808837890625,284.8829040527344,1.0,0.6665533185005188,0.344331830739975,0.344331830739975,1.0,1.0,-3.330908298492432,0.8359202742576599,2.494988203048706,0.0871879607439041,0.8942890763282776,0.8942890763282776,0.0,252.6761474609375,241.0,51428.39453125,0.0,3543.62353515625,1.0,279.797119140625,283.1343688964844,294.414306640625,297.7769470214844,293.1499938964844,293.1499938964844,279.75,35208.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296464323997498,1.0,0.0,0.0,3.697249412536621,3.6972737312316895,9.12117457119166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.54638671875,0.0,1580.378662109375,1895.4371337890625,0.0,3677.89990234375,0.9132548570632936,1.0,0.0,3.0,1.0,0.0
18122400,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7405385375022888,0.3420490622520447,0.3141795992851257,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8283742070198059,0.4855306446552276,0.4647471308708191,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.958827018737793,0.6036781072616577,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.762249231338501,0.3752902746200561,0.3619709312915802,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6401081681251526,0.2188471108675003,1.0179463624954224,284.877197265625,284.95001220703125,298.75,291.3626403808594,297.63995361328125,297.2674865722656,284.8778991699219,1.0,0.6637239456176758,0.3445203900337219,0.3445203900337219,1.0,1.0,-3.317413330078125,0.8323137164115906,2.4850997924804688,0.0866890326142311,0.8619077801704407,0.8619077801704407,0.0,250.5803375244141,244.0,51070.1015625,0.0,3500.320068359375,1.0,279.757568359375,283.13330078125,294.4009704589844,297.72021484375,293.1499938964844,293.1499938964844,280.04998779296875,38441.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336702823638916,1.0,0.0,0.0,3.614072799682617,3.6140968799591056,8.715395551917027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.73193359375,0.0,1511.64990234375,1895.4371337890625,0.0,3714.736572265625,0.8986579775810242,1.0,0.0,3.0,1.0,0.0
18122460,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7397523522377014,0.3407905101776123,0.3127951025962829,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8286910653114319,0.4856735169887543,0.4648486673831939,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.9585291743278505,0.6030669212341309,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7616329789161682,0.374165415763855,0.3607205748558044,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6392083168029785,0.2177466601133346,1.0124492645263672,284.99139404296875,284.95001220703125,298.7263488769531,291.35369873046875,297.6303405761719,297.2625427246094,284.9932556152344,1.0,0.6622613668441772,0.3446900248527527,0.3446900248527527,1.0,1.0,-3.307007074356079,0.8296157121658325,2.477391242980957,0.086151085793972,0.9330171942710876,0.9330171942710876,0.0,249.75669860839844,244.0,50056.80078125,0.0,3471.62939453125,1.0,280.00030517578125,283.2743225097656,294.3260192871094,297.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,34551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274206161499025,1.0,0.0,0.0,3.645439863204956,3.645463705062866,8.867336305229401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.63818359375,0.0,1517.274658203125,1895.4371337890625,0.0,3657.47607421875,0.90471088886261,1.0,0.0,3.0,1.0,0.0
18122520,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7390509247779846,0.3397340178489685,0.3118133246898651,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8287975192070007,0.485832005739212,0.4649949967861175,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.9583998918533324,0.6030072569847107,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7610029578208923,0.3732082843780517,0.3597815334796905,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6383123993873596,0.2167655676603317,1.0079025030136108,284.98504638671875,284.95001220703125,298.7020263671875,291.3441467285156,297.6224670410156,297.2601318359375,284.98370361328125,1.0,0.6611834764480591,0.3448596596717834,0.3448596596717834,1.0,1.0,-3.299329996109009,0.8277497887611389,2.4715800285339355,0.0859546661376953,0.9424773454666138,0.9424773454666138,0.0,249.3857879638672,247.0,49980.5234375,0.0,3451.88671875,1.0,280.0421142578125,283.27032470703125,294.31719970703125,297.5063781738281,293.1499938964844,293.1499938964844,279.75,33860.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243991374969482,1.0,0.0,0.0,3.7017624378204346,3.701786756515503,9.143456622950908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.6279296875,0.0,1575.290771484375,1895.4371337890625,0.0,3629.69970703125,0.9153305888175964,1.0,0.0,3.0,1.0,0.0
18122580,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7380061745643616,0.3382682502269745,0.3107358813285827,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8286008834838867,0.4859510064125061,0.4651453197002411,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.95735102891922,0.6036631464958191,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7600387930870056,0.371958315372467,0.3587892651557922,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6371649503707886,0.2156148254871368,1.003299355506897,284.8567810058594,284.95001220703125,298.6771240234375,291.33404541015625,297.6091003417969,297.2507019042969,284.8545227050781,1.0,0.6603994965553284,0.3450292944908142,0.3450292944908142,1.0,1.0,-3.292275905609131,0.8260717391967773,2.466204166412353,0.0858633294701576,0.8473266959190369,0.8473266959190369,0.0,249.4690704345703,247.0,50657.359375,0.0,3436.19287109375,1.0,279.7975769042969,283.1230163574219,294.3660888671875,297.6946105957031,293.1499938964844,293.1499938964844,279.75,38733.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307537078857422,1.0,0.0,0.0,3.646824598312378,3.6468489170074463,8.874073955666972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.794921875,0.0,1550.07568359375,1895.4371337890625,0.0,3688.0478515625,0.9040918350219728,1.0,0.0,3.0,1.0,0.0
18122640,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7364188432693481,0.3366836011409759,0.309345543384552,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8280433416366577,0.4860539436340332,0.4652798175811767,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.9558668732643129,0.6051479578018188,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7585614323616028,0.3705895543098449,0.3575469553470611,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6355999112129211,0.2143725305795669,0.997979462146759,284.88043212890625,284.95001220703125,298.651611328125,291.3233337402344,297.59356689453125,297.2384338378906,284.8822021484375,1.0,0.6597841382026672,0.3451989293098449,0.3451989293098449,1.0,1.0,-3.2846598625183105,0.8242173790931702,2.460442543029785,0.0857104882597923,0.8348709940910339,0.8348709940910339,0.0,250.0200653076172,235.0,50252.08203125,0.0,3421.89599609375,1.0,279.7579345703125,283.1561279296875,294.3445129394531,297.614990234375,293.1499938964844,293.1499938964844,280.04998779296875,40281.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326812624931335,1.0,0.0,0.0,3.531153440475464,3.531177043914795,8.320060373989691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.5234375,0.0,1435.9166259765625,1895.4371337890625,0.0,3705.693359375,0.8822399973869324,1.0,0.0,3.0,1.0,0.0
18122700,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7361089587211609,0.3355312347412109,0.3080676198005676,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8287994861602783,0.4861916005611419,0.4653534293174743,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.9551609754562378,0.6034675240516663,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7584172487258911,0.3695234954357147,0.3563472628593445,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.63506680727005,0.213301807641983,0.9925645589828492,284.994384765625,284.95001220703125,298.6255187988281,291.3121032714844,297.5831604003906,297.2332763671875,284.99566650390625,1.0,0.6573501825332642,0.3453685641288757,0.3453685641288757,1.0,1.0,-3.2732479572296143,0.8211760520935059,2.4520719051361084,0.0853496864438057,0.9074303507804872,0.9074303507804872,0.0,248.54010009765625,235.0,49282.09765625,0.0,3387.6806640625,1.0,279.9982604980469,283.2942810058594,294.2702331542969,297.3841552734375,293.1499938964844,293.1499938964844,280.04998779296875,35036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251322746276855,1.0,0.0,0.0,3.56589412689209,3.565917015075684,8.484576596856641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.09619140625,0.0,1434.5478515625,1895.4371337890625,0.0,3636.444580078125,0.8875006437301636,1.0,0.0,3.0,1.0,0.0
18122760,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7367680668830872,0.3345025181770324,0.3070607483386993,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8304178714752197,0.4863385260105133,0.4654075801372528,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.9550608396530152,0.5997600555419922,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7592535018920898,0.3685696423053741,0.3553499579429626,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6353108286857605,0.2123197466135025,0.9876689910888672,284.9842529296875,284.95001220703125,298.5989074707031,291.30035400390625,297.5757751464844,297.2323913574219,284.9827575683594,1.0,0.6542978882789612,0.345601737499237,0.345601737499237,1.0,1.0,-3.260560989379883,0.817915141582489,2.442646026611328,0.0849541649222374,0.9145435094833374,0.9145435094833374,0.0,245.81040954589844,238.0,49135.45703125,0.0,3343.857666015625,1.0,280.04150390625,283.2882995605469,294.262939453125,297.4008483886719,293.1499938964844,293.1499938964844,279.75,34220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212640523910522,1.0,0.0,0.0,3.618319034576416,3.618342638015747,8.735887604416348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.70751953125,0.0,1485.0078125,1895.4371337890625,0.0,3600.819580078125,0.896848201751709,1.0,0.0,3.0,1.0,0.0
