time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122820,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7364642024040222,0.3330718874931335,0.3059639632701874,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8310498595237732,0.4864459633827209,0.4655007719993591,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.9544106125831604,0.5984138250350952,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7590857148170471,0.3673276007175445,0.3543137609958648,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.634784460067749,0.2111834287643432,0.9828649759292604,284.8619689941406,284.95001220703125,298.57177734375,291.2880859375,297.564453125,297.2264099121094,284.8606872558594,1.0,0.6526903510093689,0.3458349406719208,0.3458349406719208,1.0,1.0,-3.2507035732269287,0.8155467510223389,2.43515682220459,0.0846758335828781,0.8237642049789429,0.8237642049789429,0.0,244.5919342041016,238.0,49677.65234375,0.0,3315.0322265625,1.0,279.7996520996094,283.15069580078125,294.3120422363281,297.5819702148437,293.1499938964844,293.1499938964844,279.75,39513.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269329905509948,1.0,0.0,0.0,3.54679536819458,3.546818971633911,8.393934649575385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.45166015625,0.0,1446.897705078125,1895.4371337890625,0.0,3652.996826171875,0.8823278546333313,1.0,0.0,3.0,1.0,0.0
18122880,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7354075908660889,0.3315471410751343,0.304588258266449,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8310671448707581,0.4865396618843078,0.4655931890010834,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.9533811211586,0.5984926819801331,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7581696510314941,0.3659859597682953,0.3530575633049011,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6336671113967896,0.2099753767251968,0.9775065779685974,284.8905334472656,284.95001220703125,298.54412841796875,291.2753295898437,297.5511474609375,297.2178039550781,284.8919372558594,1.0,0.6514052748680115,0.3460681140422821,0.3460681140422821,1.0,1.0,-3.241300106048584,0.8133108019828796,2.4279894828796387,0.0845188274979591,0.8177529573440552,0.8177529573440552,0.0,244.2361297607422,241.0,49264.28515625,0.0,3292.12890625,1.0,279.7587280273437,283.1878662109375,294.29010009765625,297.500244140625,293.1499938964844,293.1499938964844,280.04998779296875,40388.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283016920089722,1.0,0.0,0.0,3.4311835765838623,3.431206464767456,7.855633725739608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.984375,0.0,1333.9466552734375,1895.4371337890625,0.0,3665.564453125,0.8604442477226257,1.0,0.0,3.0,1.0,0.0
18122940,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7343209385871887,0.3304240107536316,0.3034000694751739,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8309047222137451,0.4866662621498108,0.4657082557678222,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.9528252482414246,0.5990169644355774,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7571579217910767,0.3649287223815918,0.3519268631935119,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6324687600135803,0.2089342921972274,0.9724818468093872,284.9996032714844,284.95001220703125,298.5160522460937,291.2621154785156,297.54150390625,297.21417236328125,285.00067138671875,1.0,0.6504505276679993,0.3463013172149658,0.3463013172149658,1.0,1.0,-3.233234167098999,0.811488926410675,2.4217453002929688,0.0844401121139526,0.88944011926651,0.88944011926651,0.0,244.19778442382807,241.0,48388.19921875,0.0,3274.046142578125,1.0,279.9958190917969,283.3194885253906,294.2161560058594,297.2734375,293.1499938964844,293.1499938964844,280.04998779296875,34822.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204697608947754,1.0,0.0,0.0,3.4726715087890625,3.472693681716919,8.046753805501794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.921875,0.0,1336.3040771484375,1895.4371337890625,0.0,3593.492919921875,0.8666689395904541,1.0,0.0,3.0,1.0,0.0
18123000,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7333756685256958,0.3293934762477875,0.3025008738040924,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8306736946105957,0.4867998361587524,0.4658527374267578,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.9522215127944946,0.5997390151023865,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7562293410301208,0.3639604747295379,0.3510279953479767,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6313486099243164,0.2079630345106125,0.9681618213653564,284.9891662597656,284.95001220703125,298.48748779296875,291.2484741210937,297.5323181152344,297.2113647460937,284.9879150390625,1.0,0.6498029828071594,0.3465344905853271,0.3465344905853271,1.0,1.0,-3.226917028427124,0.8102077841758728,2.416709423065185,0.0845327153801918,0.897818386554718,0.897818386554718,0.0,244.35211181640625,244.0,48324.71875,0.0,3260.948486328125,1.0,280.0406494140625,283.31207275390625,294.20928955078125,297.2935791015625,293.1499938964844,293.1499938964844,280.3500061035156,33942.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165343046188354,1.0,0.0,0.0,3.5316128730773926,3.5316355228424072,8.322225539814099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.11962890625,0.0,1390.5042724609375,1895.4371337890625,0.0,3557.140869140625,0.8772628307342529,1.0,0.0,3.0,1.0,0.0
18123060,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7322610020637512,0.3284209072589874,0.3015913069248199,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.830261766910553,0.4869382083415985,0.4660041630268097,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.9515629410743712,0.6008921265602112,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7551339864730835,0.3630470335483551,0.3501393795013428,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6301082372665405,0.2070328444242477,0.9639469981193542,285.0774230957031,284.95001220703125,298.45855712890625,291.234375,297.52313232421875,297.20855712890625,285.07879638671875,1.0,0.6493780016899109,0.3468015193939209,0.3468015193939209,1.0,1.0,-3.221253633499145,0.809220552444458,2.4120330810546875,0.0847794860601425,0.9838712811470032,0.9838712811470032,0.0,244.7893981933593,244.0,47531.43359375,0.0,3250.883056640625,1.0,280.2963256835937,283.4244689941406,294.1714172363281,297.1439819335937,293.1499938964844,293.1499938964844,280.3500061035156,31284.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089552760124208,1.0,0.0,0.0,3.6235873699188232,3.623610258102417,8.761344929553161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2080078125,0.0,1468.951904296875,1895.4371337890625,0.0,3486.905517578125,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
18123120,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7311534881591797,0.3274431526660919,0.3007950782775879,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8297687768936157,0.4870748519897461,0.4661702215671539,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.9507151246070862,0.6022564172744751,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7540283203125,0.362144410610199,0.3493526577949524,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6288701891899109,0.2061221450567245,0.960077941417694,285.0570983886719,284.95001220703125,298.42919921875,291.21990966796875,297.5134582519531,297.2052917480469,285.05450439453125,1.0,0.6491521000862122,0.3470685482025146,0.3470685482025146,1.0,1.0,-3.21653699874878,0.8085324168205261,2.4080047607421875,0.0851219967007637,1.0,1.0,0.0,245.39352416992188,232.0,47618.69921875,0.0,3243.837158203125,1.0,280.34149169921875,283.4022521972656,294.1856689453125,297.210205078125,293.1499938964844,293.1499938964844,280.04998779296875,31248.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067245721817015,1.0,0.0,0.0,3.722667932510376,3.722691774368286,9.24702135307598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.39111328125,0.0,1579.269775390625,1895.4371337890625,0.0,3466.181640625,0.918080747127533,1.0,0.0,3.0,1.0,0.0
18123180,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7308447360992432,0.3259310722351074,0.2996900081634521,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8304067850112915,0.4871575534343719,0.4662465453147888,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.9488975405693054,0.6008670330047607,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7538647651672363,0.3608346283435821,0.3483132421970367,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6283636093139648,0.2049645781517028,0.955397367477417,284.8963317871094,284.95001220703125,298.39947509765625,291.2050170898437,297.4982604980469,297.1949157714844,284.8891906738281,1.0,0.6470289826393127,0.3473355770111084,0.3473355770111084,1.0,1.0,-3.2067692279815674,0.8062521815299988,2.400517225265503,0.0852211043238639,0.9111680388450624,0.9111680388450624,0.0,244.17282104492188,232.0,48580.79296875,0.0,3215.753173828125,1.0,280.0963134765625,283.2138061523437,294.24835205078125,297.4349365234375,293.1499938964844,293.1499938964844,280.04998779296875,34792.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152005314826964,1.0,0.0,0.0,3.741687536239624,3.741712093353272,9.341751479041704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.49951171875,0.0,1628.326416015625,1895.4371337890625,0.0,3544.802001953125,0.9231297969818116,1.0,0.0,3.0,1.0,0.0
18123240,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.730623722076416,0.3241244852542877,0.2980881333351135,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.831536054611206,0.4872048497200012,0.4662432074546814,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.9468319416046144,0.5982422828674316,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7539041638374329,0.3592541217803955,0.3468476831912994,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6279828548431396,0.2036196291446685,0.9493815898895264,284.8749389648437,284.95001220703125,298.36944580078125,291.1897888183594,297.4811096191406,297.18212890625,284.8754272460937,1.0,0.6440919637680054,0.3476026058197021,0.3476026058197021,1.0,1.0,-3.192694664001465,0.8026244640350342,2.3900701999664307,0.0848117247223854,0.8727610111236572,0.8727610111236572,0.0,242.0423889160156,220.0,48259.546875,0.0,3173.540283203125,1.0,280.0572509765625,283.2040405273437,294.230712890625,297.3766784667969,293.1499938964844,293.1499938964844,280.3500061035156,38234.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196420907974244,1.0,0.0,0.0,3.663908004760742,3.6639325618743896,8.95740924988786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.21875,0.0,1565.4820556640625,1895.4371337890625,0.0,3585.854736328125,0.9094988107681274,1.0,0.0,3.0,1.0,0.0
18123300,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7309607863426208,0.3227710127830505,0.2965602874755859,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8332384824752808,0.4872874915599823,0.466212511062622,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.9459299445152284,0.594285786151886,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.754493236541748,0.3579710721969604,0.3453853130340576,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6280056238174438,0.2024364918470382,0.9432122707366944,284.990234375,284.95001220703125,298.33905029296875,291.1741943359375,297.4696655273437,297.1770324707031,284.9924621582031,1.0,0.640516996383667,0.3478696346282959,0.3478696346282959,1.0,1.0,-3.176888465881348,0.7984493970870972,2.378438949584961,0.0841680169105529,0.943743884563446,0.943743884563446,0.0,239.0682373046875,220.0,47167.4375,0.0,3123.3720703125,1.0,280.3014221191406,283.34796142578125,294.1465759277344,297.1357727050781,293.1499938964844,293.1499938964844,280.3500061035156,34657.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132911562919616,1.0,0.0,0.0,3.6903984546661377,3.690422773361206,9.087403896046452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.83837890625,0.0,1568.42724609375,1895.4371337890625,0.0,3527.12158203125,0.9148294925689696,1.0,0.0,3.0,1.0,0.0
18123360,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7321091294288635,0.3216431736946106,0.2953883111476898,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8355797529220581,0.4873872697353363,0.4661834239959717,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.9458480477333068,0.5889294147491455,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7558562159538269,0.3568621873855591,0.344179093837738,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6286361217498779,0.201373741030693,0.9377154111862184,284.98211669921875,284.95001220703125,298.30841064453125,291.1582946777344,297.4617614746094,297.1768493652344,284.98028564453125,1.0,0.6365019083023071,0.34816774725914,0.34816774725914,1.0,1.0,-3.1609458923339844,0.7943063974380493,2.366639375686645,0.0835838541388511,0.951607584953308,0.951607584953308,0.0,235.2977294921875,223.0,46975.80859375,0.0,3069.054931640625,1.0,280.3424987792969,283.3429870605469,294.1292419433594,297.1401672363281,293.1499938964844,293.1499938964844,280.04998779296875,34006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099475145339966,1.0,0.0,0.0,3.7438595294952393,3.743884086608887,9.35260004553129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.30517578125,0.0,1624.8193359375,1895.4371337890625,0.0,3496.116455078125,0.9248623251914978,1.0,0.0,3.0,1.0,0.0
18123420,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7322285175323486,0.3201379477977752,0.2941884696483612,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8367939591407776,0.4874476194381714,0.4662030637264251,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.9452386498451232,0.5862270593643188,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7561264634132385,0.3554799854755401,0.3429762125015259,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.6284306645393372,0.2001687437295913,0.9324373602867126,284.8464050292969,284.95001220703125,298.2774658203125,291.14208984375,297.4505310058594,297.1723022460937,284.8432312011719,1.0,0.6341186761856079,0.3484658896923065,0.3484658896923065,1.0,1.0,-3.148475646972656,0.7912565469741821,2.357218980789185,0.0831857547163963,0.8495050072669983,0.8495050072669983,0.0,233.2171936035156,223.0,47578.59375,0.0,3031.5810546875,1.0,280.0967102050781,283.18975830078125,294.1730651855469,297.3153991699219,293.1499938964844,293.1499938964844,280.04998779296875,39025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162383675575256,1.0,0.0,0.0,3.6838183403015137,3.6838433742523193,9.055026453097526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.03662109375,0.0,1593.9703369140625,1895.4371337890625,0.0,3554.404296875,0.9124089479446412,1.0,0.0,3.0,1.0,0.0
18123480,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7314668297767639,0.318508893251419,0.2927069664001465,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8372450470924377,0.4874910116195678,0.4662256240844726,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.944135844707489,0.5852478742599487,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7555142045021057,0.3539767861366272,0.3415521085262298,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.627532422542572,0.1988822817802429,0.9266319274902344,284.8686218261719,284.95001220703125,298.2463073730469,291.1256103515625,297.43707275390625,297.1647033691406,284.8707580566406,1.0,0.6322046518325806,0.348764032125473,0.348764032125473,1.0,1.0,-3.136849880218506,0.7884603142738342,2.3483896255493164,0.0829470381140708,0.8318914175033569,0.8318914175033569,0.0,232.17303466796875,226.0,47098.86328125,0.0,3001.663818359375,1.0,280.05767822265625,283.22540283203125,294.1446533203125,297.22412109375,293.1499938964844,293.1499938964844,280.3500061035156,41033.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179258346557616,1.0,0.0,0.0,3.5493533611297607,3.54937744140625,8.406046845266246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.1103515625,0.0,1460.672119140625,1895.4371337890625,0.0,3570.004638671875,0.8868135809898376,1.0,0.0,3.0,1.0,0.0
18123540,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7305989265441895,0.317328929901123,0.2914262413978576,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8374136090278625,0.4875731766223907,0.4662771224975586,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.943528652191162,0.5849366784095764,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7547169327735901,0.3527877926826477,0.3402627408504486,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6264832019805908,0.1977811306715011,0.9212005138397216,284.9905700683594,284.95001220703125,298.21490478515625,291.1088256835937,297.4272766113281,297.1619873046875,284.9927673339844,1.0,0.6307380795478821,0.3490621447563171,0.3490621447563171,1.0,1.0,-3.1269123554229736,0.7861906886100769,2.340721607208252,0.0828194245696067,0.9068264961242676,0.9068264961242676,0.0,231.58175659179688,226.0,46117.66796875,0.0,2977.84912109375,1.0,280.2985534667969,283.37213134765625,294.06085205078125,296.9825134277344,293.1499938964844,293.1499938964844,280.3500061035156,35432.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095598459243774,1.0,0.0,0.0,3.576730251312256,3.5767533779144287,8.53622111662844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.224609375,0.0,1449.011474609375,1895.4371337890625,0.0,3492.518310546875,0.890394389629364,1.0,0.0,3.0,1.0,0.0
18123600,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7298612594604492,0.3162913918495178,0.2904850244522095,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8374525308609009,0.4876674711704254,0.4663667380809784,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.9428992867469788,0.5849624276161194,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7539697885513306,0.351718544960022,0.3392394781112671,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6254900097846985,0.1967739015817642,0.916589081287384,284.986572265625,284.95001220703125,298.1833190917969,291.0918273925781,297.4183349609375,297.1605224609375,284.9854431152344,1.0,0.6296793818473816,0.3493602871894836,0.3493602871894836,1.0,1.0,-3.1191418170928955,0.7845974564552307,2.3345444202423096,0.082905888557434,0.9179099202156068,0.9179099202156068,0.0,231.27493286132807,229.0,46007.15234375,0.0,2960.1416015625,1.0,280.341552734375,283.3704833984375,294.0482177734375,296.9928894042969,293.1499938964844,293.1499938964844,280.04998779296875,34282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050309062004088,1.0,0.0,0.0,3.631133317947388,3.631156921386719,8.797873078947305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.0283203125,0.0,1499.49755859375,1895.4371337890625,0.0,3450.43310546875,0.8998385667800903,1.0,0.0,3.0,1.0,0.0
18123660,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.728752613067627,0.3148459494113922,0.2894234657287597,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8371696472167969,0.4877201020717621,0.4664573073387146,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.9412330389022828,0.5857070088386536,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7528673410415649,0.3503502607345581,0.3381375968456268,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6242290735244751,0.1956040859222412,0.9118791222572328,284.8623352050781,284.95001220703125,298.1515808105469,291.0746154785156,297.4048156738281,297.1529846191406,284.86016845703125,1.0,0.6289046406745911,0.3497317433357239,0.3497317433357239,1.0,1.0,-3.1118831634521484,0.7833545804023743,2.328528642654419,0.0832775309681892,0.8268719911575317,0.8268719911575317,0.0,231.405029296875,229.0,46612.06640625,0.0,2945.8740234375,1.0,280.0993347167969,283.22906494140625,294.0975646972656,297.17462158203125,293.1499938964844,293.1499938964844,280.04998779296875,39371.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910841703414917,1.0,0.0,0.0,3.564849853515625,3.564873695373535,8.479607913614018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.26953125,0.0,1465.11865234375,1895.4371337890625,0.0,3504.413330078125,0.8861819505691528,1.0,0.0,3.0,1.0,0.0
18123720,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7270914316177368,0.3132666647434234,0.2880477607250213,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8365196585655212,0.4877552688121795,0.4665291905403137,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.9389515519142152,0.5872517228126526,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.751255989074707,0.3488542437553406,0.3367818892002105,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.622547447681427,0.1943517029285431,0.9065014719963074,284.88897705078125,284.95001220703125,298.11968994140625,291.0571594238281,297.3894348144531,297.1429138183594,284.89068603515625,1.0,0.6282981038093567,0.3501031994819641,0.3501031994819641,1.0,1.0,-3.104077339172364,0.781947910785675,2.322129487991333,0.0835972800850868,0.8188941478729248,0.8188941478729248,0.0,231.973861694336,232.0,46239.9375,0.0,2932.863525390625,1.0,280.05859375,283.26580810546875,294.0738220214844,297.094970703125,293.1499938964844,293.1499938964844,280.3500061035156,40542.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125760197639464,1.0,0.0,0.0,3.442929983139038,3.442952871322632,7.909511623438448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.28125,0.0,1346.8232421875,1895.4371337890625,0.0,3520.49462890625,0.8631762862205505,1.0,0.0,3.0,1.0,0.0
18123780,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7254883646965027,0.3120740950107574,0.2868282198905945,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8358102440834045,0.4878239631652832,0.4666159152984619,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.9370573163032532,0.5889558792114258,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7496598362922668,0.3476314842700958,0.335526555776596,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6208571791648865,0.1932583451271057,0.9013875722885132,285.00274658203125,284.95001220703125,298.08770751953125,291.03955078125,297.37750244140625,297.1374206542969,285.0045166015625,1.0,0.6278671622276306,0.3504746854305267,0.3504746854305267,1.0,1.0,-3.0971035957336426,0.7808011174201965,2.316302537918091,0.0839519649744033,0.8936567902565002,0.8936567902565002,0.0,232.6696319580078,232.0,45388.46484375,0.0,2922.275390625,1.0,280.2961120605469,283.4017028808594,293.9935302734375,296.86639404296875,293.1499938964844,293.1499938964844,280.3500061035156,34815.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046564102172852,1.0,0.0,0.0,3.4847686290740967,3.484791040420532,8.102913398033706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.61181640625,0.0,1348.534423828125,1895.4371337890625,0.0,3446.948974609375,0.8694567084312439,1.0,0.0,3.0,1.0,0.0
18123840,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7241200804710388,0.3109904527664184,0.2858931720256805,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8351356983184814,0.4879010319709778,0.466728001832962,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9351434707641602,0.5906212329864502,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7482482194900513,0.3465043902397156,0.334495335817337,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6193094253540039,0.1922351866960525,0.8969284296035767,284.99468994140625,284.95001220703125,298.0556030273437,291.02178955078125,297.36669921875,297.133544921875,284.9933776855469,1.0,0.6276211738586426,0.3508461415767669,0.3508461415767669,1.0,1.0,-3.091514110565185,0.7800871133804321,2.311426877975464,0.084447257220745,0.9053180813789368,0.9053180813789368,0.0,233.4035186767578,220.0,45347.203125,0.0,2914.741455078125,1.0,280.3407592773437,283.3949584960937,293.98211669921875,296.8828125,293.1499938964844,293.1499938964844,280.04998779296875,33727.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006312489509583,1.0,0.0,0.0,3.5498714447021484,3.549894094467163,8.408500207224279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.654296875,0.0,1408.0643310546875,1895.4371337890625,0.0,3409.4677734375,0.8812121152877808,1.0,0.0,3.0,1.0,0.0
18123900,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7236910462379456,0.3094948828220367,0.2847448289394378,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.835704505443573,0.4879345595836639,0.4667565822601318,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.932453989982605,0.5893718600273132,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.747892439365387,0.3450709581375122,0.3332898020744324,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6186075210571289,0.1910338997840881,0.8918956518173218,284.8690185546875,284.95001220703125,298.0234375,291.0038452148437,297.3531188964844,297.12615966796875,284.8665771484375,1.0,0.6254621744155884,0.3512175977230072,0.3512175977230072,1.0,1.0,-3.08118200302124,0.7778552174568176,2.3033268451690674,0.0846936181187629,0.8159376382827759,0.8159376382827759,0.0,232.2711639404297,220.0,45924.6875,0.0,2887.772216796875,1.0,280.1011047363281,283.25244140625,294.03173828125,297.0662536621094,293.1499938964844,293.1499938964844,280.04998779296875,39040.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069812893867492,1.0,0.0,0.0,3.4885661602020264,3.48858904838562,8.120583174786589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.173828125,0.0,1382.619140625,1895.4371337890625,0.0,3468.568115234375,0.868938684463501,1.0,0.0,3.0,1.0,0.0
18123960,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.723528265953064,0.3078709840774536,0.2832363247871399,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8368819355964661,0.4879499673843384,0.466714859008789,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.929855227470398,0.5866736769676208,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7479033470153809,0.3435135185718536,0.3317791819572449,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6181758046150208,0.1897411197423935,0.8859047889709473,284.891845703125,284.95001220703125,297.9912414550781,290.9858093261719,297.3394470214844,297.11871337890625,284.8929748535156,1.0,0.6224967241287231,0.3515304327011108,0.3515304327011108,1.0,1.0,-3.067061424255371,0.7742652893066406,2.2927961349487305,0.0843044370412826,0.8071589469909668,0.8071589469909668,0.0,230.14816284179688,208.0,45496.171875,0.0,2848.170166015625,1.0,280.05926513671875,283.2862243652344,294.006591796875,296.9850769042969,293.1499938964844,293.1499938964844,280.3500061035156,40379.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091095328330994,1.0,0.0,0.0,3.367624282836914,3.3676464557647705,7.567293778265594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2802734375,0.0,1271.34912109375,1895.4371337890625,0.0,3488.338134765625,0.8464623093605042,1.0,0.0,3.0,1.0,0.0
18124020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7240068912506104,0.3066268861293793,0.2818499207496643,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8386952877044678,0.4879973232746124,0.4666520655155182,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.9283921122550964,0.5825615525245667,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7485381364822388,0.3422204554080963,0.3303318321704864,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6182361841201782,0.1885960102081298,0.879959762096405,284.9966125488281,284.95001220703125,297.9590148925781,290.9676513671875,297.3290710449219,297.11572265625,284.9975891113281,1.0,0.6189001202583313,0.3518432676792145,0.3518432676792145,1.0,1.0,-3.051490068435669,0.7701970338821411,2.2812929153442383,0.0837083384394645,0.8753324747085571,0.8753324747085571,0.0,227.16555786132807,208.0,44572.46484375,0.0,2801.528564453125,1.0,280.2940979003906,283.41424560546875,293.9232482910156,296.7514343261719,293.1499938964844,293.1499938964844,280.3500061035156,34866.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012474417686462,1.0,0.0,0.0,3.4072210788726807,3.407242774963379,7.746293704258278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.58984375,0.0,1271.5484619140625,1895.4371337890625,0.0,3415.209716796875,0.8522326946258545,1.0,0.0,3.0,1.0,0.0
18124080,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7252022624015808,0.305496484041214,0.280718594789505,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8411286473274231,0.4880519807338714,0.4665858149528503,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.9276238083839417,0.5771456360816956,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7498600482940674,0.3410187661647796,0.3290726542472839,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6188650131225586,0.187524989247322,0.8745172023773193,284.9811706542969,284.95001220703125,297.9267883300781,290.9494323730469,297.3200988769531,297.1146850585937,284.9794006347656,1.0,0.6148431897163391,0.3521561026573181,0.3521561026573181,1.0,1.0,-3.035484552383423,0.7659803032875061,2.269504308700561,0.0830645859241485,0.8786007761955261,0.8786007761955261,0.0,223.4471435546875,211.0,44375.046875,0.0,2750.6396484375,1.0,280.34002685546875,283.40350341796875,293.9075012207031,296.7554626464844,293.1499938964844,293.1499938964844,280.6499938964844,34146.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968071341514587,1.0,0.0,0.0,3.463357925415039,3.4633798599243164,8.003648872545455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.21142578125,0.0,1322.108642578125,1895.4371337890625,0.0,3373.803955078125,0.8620753288269043,1.0,0.0,3.0,1.0,0.0
18124140,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7254659533500671,0.3044444024562835,0.2796440124511719,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8424550294876099,0.4881125390529632,0.4665736854076385,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.9272744655609132,0.5742617249488831,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7501910924911499,0.3398837745189667,0.3278798758983612,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6187089681625366,0.1865139454603195,0.8694696426391602,285.0666198730469,284.95001220703125,297.8946228027344,290.93115234375,297.3119201660156,297.11456298828125,285.0679931640625,1.0,0.6124341487884521,0.3524689376354217,0.3524689376354217,1.0,1.0,-3.0231969356536865,0.7629464864730835,2.260250329971313,0.0826042741537094,0.959242343902588,0.959242343902588,0.0,221.3220367431641,211.0,43506.1328125,0.0,2715.665283203125,1.0,280.59423828125,283.5145874023437,293.8600158691406,296.5914611816406,293.1499938964844,293.1499938964844,280.6499938964844,31371.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888149082660675,1.0,0.0,0.0,3.5521485805511475,3.552170991897583,8.419291930295003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.48974609375,0.0,1393.302001953125,1895.4371337890625,0.0,3292.893798828125,0.8811724781990051,1.0,0.0,3.0,1.0,0.0
18124200,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7253624200820923,0.3034074604511261,0.2787196040153503,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8432315587997437,0.4881727397441864,0.4666003882884979,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.9268128871917723,0.5726273059844971,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7500988841056824,0.3387717008590698,0.3268212974071502,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6182328462600708,0.1855358481407165,0.8649396896362305,285.0435485839844,284.95001220703125,297.86248779296875,290.9128112792969,297.30389404296875,297.1146240234375,285.0403137207031,1.0,0.6105916500091553,0.352781742811203,0.352781742811203,1.0,1.0,-3.0134315490722656,0.7607041597366333,2.2527272701263428,0.0824800953269004,0.9803001880645752,0.9803001880645752,0.0,220.0131072998047,214.0,43511.73046875,0.0,2689.992431640625,1.0,280.6408386230469,283.4895324707031,293.86865234375,296.6439514160156,293.1499938964844,293.1499938964844,280.3500061035156,31081.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847953081130981,1.0,0.0,0.0,3.656064748764038,3.656087875366211,8.919100196180807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.90576171875,0.0,1503.0648193359375,1895.4371337890625,0.0,3261.502197265625,0.903031885623932,1.0,0.0,3.0,1.0,0.0
18124260,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7246458530426025,0.3018834888935089,0.2775992155075073,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8434712290763855,0.4881804585456848,0.4666270613670349,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.9251443147659302,0.5721473097801208,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7494177222251892,0.3372937738895416,0.3256217539310455,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6172787547111511,0.1843503415584564,0.8601329922676086,284.885009765625,284.95001220703125,297.8304748535156,290.8944702148437,297.2919616699219,297.1093444824219,284.87811279296875,1.0,0.6091873049736023,0.3532531857490539,0.3532531857490539,1.0,1.0,-3.0043201446533203,0.7590724229812622,2.245247840881348,0.0828681290149688,0.8806483745574951,0.8806483745574951,0.0,219.3832397460937,214.0,44355.65234375,0.0,2669.192626953125,1.0,280.3978576660156,283.3062438964844,293.9320373535156,296.85797119140625,293.1499938964844,293.1499938964844,280.3500061035156,35480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928790092468262,1.0,0.0,0.0,3.661240100860596,3.661264181137085,8.944369369601191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.15576171875,0.0,1541.8077392578125,1895.4371337890625,0.0,3337.12109375,0.9051766395568848,1.0,0.0,3.0,1.0,0.0
18124320,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7231357097625732,0.3001016080379486,0.2760775983333587,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8431478142738342,0.4881561994552612,0.4666303098201751,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.922582507133484,0.5728433728218079,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.748004674911499,0.3355888724327087,0.324095606803894,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.615676999092102,0.1830062568187713,0.8544269800186157,284.8754272460937,284.95001220703125,297.79852294921875,290.8760986328125,297.2776794433594,297.100830078125,284.87677001953125,1.0,0.6080633401870728,0.3537246286869049,0.3537246286869049,1.0,1.0,-2.994637966156006,0.7572786211967468,2.2373595237731934,0.0832189694046974,0.8483062982559204,0.8483062982559204,0.0,219.3918609619141,217.0,44045.37890625,0.0,2650.669677734375,1.0,280.3578796386719,283.3099975585937,293.9132385253906,296.7967834472656,293.1499938964844,293.1499938964844,280.6499938964844,38966.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970616459846497,1.0,0.0,0.0,3.563188076019287,3.5632119178771973,8.4717049730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6171875,0.0,1460.3826904296875,1895.4371337890625,0.0,3376.179443359375,0.8878074288368225,1.0,0.0,3.0,1.0,0.0
18124380,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7215372920036316,0.2987376451492309,0.2746691703796386,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8426321744918823,0.4881682693958282,0.4666482508182525,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.920434832572937,0.5739723443984985,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7464600801467896,0.3341697752475738,0.3226291537284851,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6138993501663208,0.181802436709404,0.8487739562988281,284.99530029296875,284.95001220703125,297.7667236328125,290.8577880859375,297.2662048339844,297.09600830078125,284.99822998046875,1.0,0.6071955561637878,0.3541960716247558,0.3541960716247558,1.0,1.0,-2.985761880874634,0.7557370662689209,2.230024814605713,0.0835965275764465,0.9230491518974304,0.9230491518974304,0.0,219.67495727539065,217.0,43105.42578125,0.0,2635.17724609375,1.0,280.5990295410156,283.4550170898437,293.8253173828125,296.5613098144531,293.1499938964844,293.1499938964844,280.6499938964844,34554.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901902437210083,1.0,0.0,0.0,3.5963261127471924,3.596349239349365,8.630012189314584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.431640625,0.0,1463.609375,1895.4371337890625,0.0,3311.986572265625,0.8939511775970459,1.0,0.0,3.0,1.0,0.0
18124440,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.720194935798645,0.2975741624832153,0.2736128866672516,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8421094417572021,0.4881968200206756,0.4667001068592071,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.9183851480484008,0.575162410736084,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7450931072235107,0.3329075276851654,0.3214316070079803,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6122328639030457,0.1806935667991638,0.843819797039032,284.99176025390625,284.95001220703125,297.735107421875,290.8394775390625,297.2561950683594,297.0931091308594,284.99029541015625,1.0,0.6065883040428162,0.3546675145626068,0.3546675145626068,1.0,1.0,-2.978587865829468,0.7547333836555481,2.2238545417785645,0.0841433703899383,0.9364412426948548,0.9364412426948548,0.0,220.0619506835937,220.0,43031.83203125,0.0,2623.5107421875,1.0,280.6417541503906,283.45135498046875,293.8072204589844,296.5694274902344,293.1499938964844,293.1499938964844,280.3500061035156,33565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865755200386047,1.0,0.0,0.0,3.662190198898315,3.662213802337648,8.949011203185364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.5361328125,0.0,1528.4986572265625,1895.4371337890625,0.0,3278.168212890625,0.9062544703483582,1.0,0.0,3.0,1.0,0.0
18124500,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7185931205749512,0.2960382103919983,0.2724743783473968,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8413757681846619,0.4881837069988251,0.4667490422725677,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.9153541922569276,0.5768107175827026,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7435063123703003,0.3313731253147125,0.320180594921112,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.610329270362854,0.1794283837080001,0.8387619256973267,284.8581237792969,284.95001220703125,297.7036437988281,290.8212585449219,297.2440185546875,297.0873107910156,284.854248046875,1.0,0.6061561703681946,0.3551389575004577,0.3551389575004577,1.0,1.0,-2.97167706489563,0.7538056969642639,2.2178714275360107,0.0847530215978622,0.83990079164505,0.83990079164505,0.0,220.7225952148437,220.0,43709.89453125,0.0,2613.768798828125,1.0,280.3984069824219,283.2979431152344,293.8556823730469,296.7518310546875,293.1499938964844,293.1499938964844,280.3500061035156,38554.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935201168060303,1.0,0.0,0.0,3.611857652664185,3.611881732940674,8.704714673513081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.91650390625,0.0,1510.0594482421875,1895.4371337890625,0.0,3343.111328125,0.8959848880767822,1.0,0.0,3.0,1.0,0.0
18124560,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7164608836174011,0.2943443655967712,0.2710218727588653,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.840346097946167,0.4881495833396911,0.466772973537445,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.911735773086548,0.5790830254554749,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7414952516555786,0.329702079296112,0.318679928779602,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6079778671264648,0.1780541092157364,0.8329795002937317,284.8773193359375,284.95001220703125,297.6723937988281,290.8031005859375,297.23114013671875,297.0805053710937,284.8794860839844,1.0,0.6058060526847839,0.3555265963077545,0.3555265963077545,1.0,1.0,-2.963937282562256,0.7523919939994812,2.21154522895813,0.0850556418299675,0.8234711289405823,0.8234711289405823,0.0,221.7079162597656,208.0,43337.234375,0.0,2604.1416015625,1.0,280.3582458496094,283.3303527832031,293.8292236328125,296.6716003417969,293.1499938964844,293.1499938964844,280.6499938964844,40687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961353898048401,1.0,0.0,0.0,3.4811320304870605,3.4811553955078125,8.086010439001257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.45703125,0.0,1386.73583984375,1895.4371337890625,0.0,3367.534423828125,0.8715449571609497,1.0,0.0,3.0,1.0,0.0
18124620,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7156723141670227,0.2930435836315155,0.2696431875228882,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8407748341560364,0.488150805234909,0.4667353630065918,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.9088651537895204,0.5781006813049316,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.740809440612793,0.3283058702945709,0.317199558019638,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6067685484886169,0.1768123507499694,0.826965868473053,284.99566650390625,284.95001220703125,297.6413879394531,290.7850646972656,297.22076416015625,297.0770263671875,284.9980163574219,1.0,0.6035218238830566,0.3559142649173736,0.3559142649173736,1.0,1.0,-2.952056646347046,0.749618411064148,2.2024383544921875,0.0850422382354736,0.8979861736297607,0.8979861736297607,0.0,220.69482421875,208.0,42407.78515625,0.0,2576.71142578125,1.0,280.5969543457031,283.471923828125,293.74139404296875,296.435302734375,293.1499938964844,293.1499938964844,280.6499938964844,35073.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881074786186218,1.0,0.0,0.0,3.5156524181365967,3.515675067901612,8.247174605457985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.18017578125,0.0,1382.095458984375,1895.4371337890625,0.0,3292.504638671875,0.8765636086463928,1.0,0.0,3.0,1.0,0.0
