time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124680,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7159724235534668,0.2918965816497803,0.2685282826423645,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8421881794929504,0.4881633520126343,0.4666790962219238,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.9066808223724364,0.5749666094779968,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7411222457885742,0.3270249962806701,0.3159061372280121,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6064682602882385,0.1756552755832672,0.8213531374931335,284.9873352050781,284.95001220703125,297.6106262207031,290.76715087890625,297.2114562988281,297.07501220703125,284.985595703125,1.0,0.6005140542984009,0.3563019335269928,0.3563019335269928,1.0,1.0,-2.938583374023437,0.7463274598121643,2.192255973815918,0.0847737118601799,0.9073564410209656,0.9073564410209656,0.0,218.40335083007807,196.0,42248.2578125,0.0,2540.110107421875,1.0,280.6410522460937,283.4654846191406,293.72479248046875,296.44024658203125,293.1499938964844,293.1499938964844,280.3500061035156,33991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835375308990479,1.0,0.0,0.0,3.5766971111297607,3.5767199993133545,8.536063091924007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.9560546875,0.0,1438.406005859375,1895.4371337890625,0.0,3249.72314453125,0.8873547315597534,1.0,0.0,3.0,1.0,0.0
18124740,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7166199088096619,0.2903823256492615,0.2672800123691559,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8441265225410461,0.4881333708763122,0.4665823578834533,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.9042100310325624,0.570695161819458,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7418193221092224,0.3254671096801758,0.3145023286342621,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.606532633304596,0.1743609756231308,0.8154911994934082,284.8564147949219,284.95001220703125,297.5801696777344,290.7493896484375,297.2005310058594,297.07080078125,284.8531188964844,1.0,0.5968659520149231,0.3566896021366119,0.3566896021366119,1.0,1.0,-2.923104047775269,0.7423772215843201,2.180727005004883,0.0843207687139511,0.8114038705825806,0.8114038705825806,0.0,215.41131591796875,196.0,42718.40625,0.0,2496.625244140625,1.0,280.4006042480469,283.32000732421875,293.77398681640625,296.6134948730469,293.1499938964844,293.1499938964844,280.3500061035156,39658.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889518141746521,1.0,0.0,0.0,3.5035715103149414,3.5035948753356934,8.19059152945556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.94775390625,0.0,1402.55712890625,1895.4371337890625,0.0,3305.70068359375,0.8725036978721619,1.0,0.0,3.0,1.0,0.0
18124800,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7172800898551941,0.2887424528598785,0.2657110691070556,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8463971018791199,0.4880851805210113,0.4664333462715149,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.9019131064414978,0.5657228231430054,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.742615818977356,0.3237929940223694,0.3128306567668915,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6066731214523315,0.1729962974786758,0.808905839920044,284.8803100585937,284.95001220703125,297.54998779296875,290.73175048828125,297.1889343261719,297.0655517578125,284.8819274902344,1.0,0.5926533937454224,0.3570772409439087,0.3570772409439087,1.0,1.0,-2.905141115188598,0.7376131415367126,2.167527914047241,0.083587609231472,0.7988620400428772,0.7988620400428772,0.0,211.9556579589844,199.0,42189.83984375,0.0,2446.74951171875,1.0,280.3591613769531,283.3598022460937,293.7470092773437,296.5238342285156,293.1499938964844,293.1499938964844,280.6499938964844,41375.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909983038902283,1.0,0.0,0.0,3.3573110103607178,3.357333183288574,7.521015277234255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.38623046875,0.0,1268.258544921875,1895.4371337890625,0.0,3319.54248046875,0.8451012372970581,1.0,0.0,3.0,1.0,0.0
18124860,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7171762585639954,0.2874940931797027,0.2643484473228454,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.847618043422699,0.4880729019641876,0.4663475751876831,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.9005441069602966,0.5630757212638855,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7425767779350281,0.3223975300788879,0.3113147914409637,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6060580611228943,0.1718045622110366,0.8028597831726074,284.9923400878906,284.95001220703125,297.5201721191406,290.7143249511719,297.1791687011719,297.0625305175781,284.99432373046875,1.0,0.5900737047195435,0.3575964570045471,0.3575964570045471,1.0,1.0,-2.89111590385437,0.7344494462013245,2.1566665172576904,0.0833737477660179,0.8688283562660217,0.8688283562660217,0.0,209.94876098632807,199.0,41262.875,0.0,2411.59814453125,1.0,280.5936279296875,283.49560546875,293.65948486328125,296.28472900390625,293.1499938964844,293.1499938964844,280.6499938964844,35338.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881844699382782,1.0,0.0,0.0,3.389599800109864,3.3896212577819824,7.666376404813491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.232421875,0.0,1257.7022705078125,1895.4371337890625,0.0,3233.865966796875,0.8489598631858826,1.0,0.0,3.0,1.0,0.0
18124920,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7169157862663269,0.286376804113388,0.2633019983768463,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8483688831329346,0.4880710244178772,0.4663128852844238,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.899237871170044,0.5614809989929199,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7422895431518555,0.3211064338684082,0.3100506067276001,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6052542924880981,0.1707043051719665,0.7976550459861755,284.98321533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1703796386719,297.0606994628906,284.9818725585937,1.0,0.588073194026947,0.3581156432628631,0.3581156432628631,1.0,1.0,-2.8801205158233643,0.7322716116905212,2.1478488445281982,0.0835803523659706,0.8761027455329895,0.8761027455329895,0.0,208.6500396728516,202.0,41111.37109375,0.0,2385.586669921875,1.0,280.6398620605469,283.48895263671875,293.6442565917969,296.2880859375,293.1499938964844,293.1499938964844,280.95001220703125,34191.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762391805648804,1.0,0.0,0.0,3.449505090713501,3.449526786804199,7.939750616969832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8837890625,0.0,1308.549072265625,1895.4371337890625,0.0,3181.326416015625,0.8591039180755615,1.0,0.0,3.0,1.0,0.0
18124980,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7163040041923523,0.2853182256221771,0.2622781097888946,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8486988544464111,0.4880741834640503,0.4662957191467285,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.8978391289710999,0.5607806444168091,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7416518926620483,0.3198659718036651,0.308815985918045,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6041540503501892,0.1696493178606033,0.7926820516586304,285.07391357421875,284.95001220703125,297.46160888671875,290.6801147460937,297.1620788574219,297.059326171875,285.0761413574219,1.0,0.5865512490272522,0.3586348295211792,0.3586348295211792,1.0,1.0,-2.870563268661499,0.7305498719215393,2.1400132179260254,0.083935298025608,0.961570143699646,0.961570143699646,0.0,207.9014892578125,202.0,40290.6171875,0.0,2364.97509765625,1.0,280.8938903808594,283.60382080078125,293.5982360839844,296.1289978027344,293.1499938964844,293.1499938964844,280.95001220703125,31189.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866512656211853,1.0,0.0,0.0,3.5432772636413574,3.543299436569214,8.377290328098752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.947265625,0.0,1382.7049560546875,1895.4371337890625,0.0,3090.095947265625,0.8791216611862183,1.0,0.0,3.0,1.0,0.0
18125040,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.715543806552887,0.2842772603034973,0.2613788247108459,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8487460017204285,0.4880776107311249,0.4663029015064239,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.8962243795394897,0.5606921911239624,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7408410906791687,0.3186482787132263,0.3076897859573364,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6029105186462402,0.1686241775751114,0.7881007790565491,285.0556335449219,284.95001220703125,297.43292236328125,290.66339111328125,297.1542358398437,297.0584716796875,285.0523986816406,1.0,0.5854324698448181,0.3591540157794952,0.3591540157794952,1.0,1.0,-2.862522602081299,0.7293119430541992,2.1332106590271,0.0844463929533958,0.9892351627349854,0.9892351627349854,0.0,207.54830932617188,205.0,40317.4765625,0.0,2349.072021484375,1.0,280.9407653808594,283.58111572265625,293.6112060546875,296.18603515625,293.1499938964844,293.1499938964844,280.6499938964844,30727.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624736070632935,1.0,0.0,0.0,3.655198335647583,3.655221462249756,8.914873319554317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.08642578125,0.0,1499.456787109375,1895.4371337890625,0.0,3052.206298828125,0.902629852294922,1.0,0.0,3.0,1.0,0.0
18125100,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7142583131790161,0.282763659954071,0.2602857649326324,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8483881950378418,0.4880272150039673,0.4663022458553314,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.8933780193328857,0.5614283084869385,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7395839095115662,0.3170762956142425,0.3064218461513519,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6012446284294128,0.1673978865146637,0.7832211852073669,284.89422607421875,284.95001220703125,297.4046936035156,290.6469116210937,297.14404296875,297.05438232421875,284.8858947753906,1.0,0.5845980048179626,0.3596732318401336,0.3596732318401336,1.0,1.0,-2.854705333709717,0.7281367778778076,2.126568555831909,0.0850129425525665,0.8917732238769531,0.8917732238769531,0.0,207.65982055664065,205.0,41194.99609375,0.0,2335.892578125,1.0,280.6977233886719,283.3923034667969,293.68359375,296.4086303710937,293.1499938964844,293.1499938964844,280.6499938964844,34810.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708158731460571,1.0,0.0,0.0,3.673809289932251,3.67383337020874,9.005887022794923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.0361328125,0.0,1550.8575439453125,1895.4371337890625,0.0,3130.464111328125,0.9076457619667052,1.0,0.0,3.0,1.0,0.0
18125160,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7121841311454773,0.2809560894966125,0.2587803900241852,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8475629687309265,0.4879393875598907,0.4662690460681915,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8896003365516663,0.5630951523780823,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7376981377601624,0.3152549862861633,0.3048196136951446,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5989202857017517,0.1659890413284301,0.7773882746696472,284.87451171875,284.95001220703125,297.3768920898437,290.6307067871094,297.13250732421875,297.0483093261719,284.8756408691406,1.0,0.5839231610298157,0.3601645529270172,0.3601645529270172,1.0,1.0,-2.8459243774414062,0.726571261882782,2.1193530559539795,0.0854043439030647,0.8537356853485107,0.8537356853485107,0.0,208.2499237060547,193.0,40933.40625,0.0,2323.414306640625,1.0,280.65777587890625,283.38690185546875,293.6711120605469,296.3587341308594,293.1499938964844,293.1499938964844,280.95001220703125,38634.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755730390548706,1.0,0.0,0.0,3.582372665405273,3.582396507263184,8.563175128983858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.3154296875,0.0,1478.5682373046875,1895.4371337890625,0.0,3175.080078125,0.8916755318641663,1.0,0.0,3.0,1.0,0.0
18125220,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7113667726516724,0.2795221507549286,0.2572741210460663,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8481656908988953,0.4878854155540466,0.4661716818809509,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8864675760269165,0.5617302060127258,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7370119690895081,0.3136823177337646,0.3031701445579529,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5976424217224121,0.1646783202886581,0.7710857391357422,284.9949035644531,284.95001220703125,297.349609375,290.6148376464844,297.1228332519531,297.0445861816406,284.99835205078125,1.0,0.581346869468689,0.3606559038162231,0.3606559038162231,1.0,1.0,-2.8328094482421875,0.723570704460144,2.109238862991333,0.0854379385709762,0.9281956553459167,0.9281956553459167,0.0,207.01397705078125,193.0,39954.40234375,0.0,2294.654052734375,1.0,280.89947509765625,283.5335388183594,293.58251953125,296.1258239746094,293.1499938964844,293.1499938964844,280.95001220703125,34519.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685935735702515,1.0,0.0,0.0,3.612815618515015,3.612838983535767,8.709333201295522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.55322265625,0.0,1481.2254638671875,1895.4371337890625,0.0,3109.6171875,0.8976073265075684,1.0,0.0,3.0,1.0,0.0
18125280,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7117253541946411,0.2783123850822449,0.2560676634311676,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8497911691665649,0.4878495037555694,0.4660619497299194,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8840916156768799,0.5582618117332458,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7373369932174683,0.3122707307338714,0.3017268180847168,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.5973037481307983,0.1634669750928878,0.7651674151420593,284.9903869628906,284.95001220703125,297.32281494140625,290.59930419921875,297.1142883300781,297.04229736328125,284.9883728027344,1.0,0.5780740976333618,0.3611472249031067,0.3611472249031067,1.0,1.0,-2.818213939666748,0.7200789451599121,2.098134994506836,0.0852150917053222,0.9409372806549072,0.9409372806549072,0.0,204.56948852539065,181.0,39795.38671875,0.0,2257.780517578125,1.0,280.94189453125,283.5285339355469,293.5640869140625,296.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,33544.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645187616348267,1.0,0.0,0.0,3.6794064044952393,3.679430246353149,9.033349783749144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.9208984375,0.0,1547.6112060546875,1895.4371337890625,0.0,3071.390869140625,0.9100716710090636,1.0,0.0,3.0,1.0,0.0
18125340,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7124898433685303,0.2767577171325683,0.254770964384079,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8519783020019531,0.4877711534500122,0.4659160077571869,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.8814265131950378,0.5536603331565857,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7380755543708801,0.3106012940406799,0.3002061545848846,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.5973653197288513,0.1621299833059311,0.7590689659118652,284.8476257324219,284.95001220703125,297.2965393066406,290.5841064453125,297.1044616699219,297.03814697265625,284.8420715332031,1.0,0.5741857290267944,0.3616385757923126,0.3616385757923126,1.0,1.0,-2.80179762840271,0.7159751653671265,2.085822343826294,0.0848148465156555,0.8368375301361084,0.8368375301361084,0.0,201.45846557617188,181.0,40353.95703125,0.0,2214.97265625,1.0,280.6980285644531,283.36737060546875,293.6163635253906,296.3081359863281,293.1499938964844,293.1499938964844,280.6499938964844,38815.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712763786315918,1.0,0.0,0.0,3.6245858669281006,3.624610185623169,8.766173777985387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.48779296875,0.0,1525.994384765625,1895.4371337890625,0.0,3134.783447265625,0.8987717628479004,1.0,0.0,3.0,1.0,0.0
18125400,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.713240921497345,0.2750444412231445,0.2531478106975555,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8545056581497192,0.4876696467399597,0.4657160639762878,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.8788435459136963,0.5483947396278381,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7388944029808044,0.3087886571884155,0.2984132468700409,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.597484290599823,0.1607089340686798,0.7522488832473755,284.8607788085937,284.95001220703125,297.2708435058594,290.5692749023437,297.09393310546875,297.0328674316406,284.8631591796875,1.0,0.5697475671768188,0.3621298968791961,0.3621298968791961,1.0,1.0,-2.782930374145508,0.7110521197319031,2.07187819480896,0.0841273888945579,0.8112784028053284,0.8112784028053284,0.0,197.92431640625,184.0,39810.44140625,0.0,2166.510009765625,1.0,280.658203125,283.40118408203125,293.59051513671875,296.22052001953125,293.1499938964844,293.1499938964844,280.95001220703125,41844.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733095526695251,1.0,0.0,0.0,3.463651418685913,3.463674783706665,8.005006293387851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1669921875,0.0,1377.0592041015625,1895.4371337890625,0.0,3153.853515625,0.8685160279273987,1.0,0.0,3.0,1.0,0.0
18125460,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.713158905506134,0.2737502455711365,0.2517248392105102,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8558982610702515,0.4876087307929992,0.4655786156654358,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.877242386341095,0.545501172542572,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.73884117603302,0.3072754442691803,0.2967700064182281,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5967821478843689,0.1594679951667785,0.745941162109375,284.9852294921875,284.95001220703125,297.2457275390625,290.5548400878906,297.0849304199219,297.029296875,284.98858642578125,1.0,0.56696617603302,0.3627351224422455,0.3627351224422455,1.0,1.0,-2.768009185791016,0.7076932191848755,2.0603158473968506,0.0839266553521156,0.8847974538803101,0.8847974538803101,0.0,195.82164001464844,184.0,38828.828125,0.0,2131.86279296875,1.0,280.8962097167969,283.5511779785156,293.4988098144531,295.975830078125,293.1499938964844,293.1499938964844,280.95001220703125,35793.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863673746585846,1.0,0.0,0.0,3.4835848808288574,3.483607292175293,8.097409249785414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.4111328125,0.0,1354.311767578125,1895.4371337890625,0.0,3063.4638671875,0.8702667951583862,1.0,0.0,3.0,1.0,0.0
18125520,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.712946355342865,0.2726300060749054,0.2506538331508636,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8567917943000793,0.487563818693161,0.4654973745346069,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8757831454277039,0.5436676144599915,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.738558828830719,0.3059049546718597,0.2954093813896179,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.595906674861908,0.158340185880661,0.7405430674552917,284.9830017089844,284.95001220703125,297.22119140625,290.54083251953125,297.07720947265625,297.02734375,284.981689453125,1.0,0.5647918581962585,0.3633403182029724,0.3633403182029724,1.0,1.0,-2.756294012069702,0.7053868770599365,2.0509071350097656,0.0841681510210037,0.8958832621574402,0.8958832621574402,0.0,194.4153594970703,187.0,38668.28515625,0.0,2106.02783203125,1.0,280.9407653808594,283.54949951171875,293.4835510253906,295.97772216796875,293.1499938964844,293.1499938964844,281.25,34319.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857433021068573,1.0,0.0,0.0,3.543396711349488,3.543419361114502,8.37785478324804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.087890625,0.0,1405.5606689453125,1895.4371337890625,0.0,3004.93212890625,0.8802043795585632,1.0,0.0,3.0,1.0,0.0
18125580,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7123749852180481,0.2715765535831451,0.2496266663074493,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8572326898574829,0.4875257015228271,0.4654362499713897,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.8742489814758301,0.5427425503730774,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7379310131072998,0.3045969605445862,0.2941009104251861,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.5947349667549133,0.1572665721178054,0.7354472875595093,285.0821838378906,284.95001220703125,297.19732666015625,290.5272521972656,297.0702209472656,297.02606201171875,285.0857238769531,1.0,0.5631241798400879,0.3639455139636993,0.3639455139636993,1.0,1.0,-2.7461748123168945,0.7035934329032898,2.04258131980896,0.0845818743109703,0.987899899482727,0.987899899482727,0.0,193.55528259277344,187.0,37798.53515625,0.0,2085.521240234375,1.0,281.1965637207031,283.6746826171875,293.4369812011719,295.8155212402344,293.1499938964844,293.1499938964844,281.25,31426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466606736183167,1.0,0.0,0.0,3.632197856903076,3.632220983505249,8.803032187643112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.05126953125,0.0,1479.400634765625,1895.4371337890625,0.0,2904.004150390625,0.8992703557014465,1.0,0.0,3.0,1.0,0.0
18125640,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7116501331329346,0.2705675661563873,0.248738020658493,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8573623299598694,0.4874914288520813,0.4654022753238678,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.8725536465644836,0.542452335357666,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7371300458908081,0.3033363223075866,0.2929170429706573,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.5934211015701294,0.156238242983818,0.7307905554771423,285.0749816894531,284.95001220703125,297.1741027832031,290.5140991210937,297.0639038085937,297.0255126953125,285.0726928710937,1.0,0.561885416507721,0.3645507097244262,0.3645507097244262,1.0,1.0,-2.7376961708068848,0.702330470085144,2.035365581512451,0.0851703137159347,1.0,1.0,0.0,193.0941925048828,190.0,37763.42578125,0.0,2069.646728515625,1.0,281.2415771484375,283.6630859375,293.45294189453125,295.8712463378906,293.1499938964844,293.1499938964844,280.95001220703125,31380.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416720628738403,1.0,0.0,0.0,3.730912208557129,3.730936050415039,9.288024216402846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.68505859375,0.0,1589.73388671875,1895.4371337890625,0.0,2857.341552734375,0.9200207591056824,1.0,0.0,3.0,1.0,0.0
18125700,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7103852033615112,0.2691157460212707,0.2476838827133178,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8570593595504761,0.4874043762683868,0.4653624594211578,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.8696747422218323,0.5429917573928833,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7358874678611755,0.3017446994781494,0.2916160225868225,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.5916812419891357,0.1550297886133194,0.7259214520454407,284.91357421875,284.95001220703125,297.15155029296875,290.50146484375,297.0559997558594,297.0226745605469,284.9031982421875,1.0,0.5609593987464905,0.3651559054851532,0.3651559054851532,1.0,1.0,-2.7296156883239746,0.7011875510215759,2.028428077697754,0.0858307257294654,0.927921175956726,0.927921175956726,0.0,193.09146118164065,190.0,38689.83984375,0.0,2056.623291015625,1.0,280.9960632324219,283.4694519042969,293.5335388183594,296.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,34124.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497415781021118,1.0,0.0,0.0,3.7642109394073486,3.764235734939575,9.454556675336788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.59033203125,0.0,1649.51025390625,1895.4371337890625,0.0,2932.850341796875,0.927992343902588,1.0,0.0,3.0,1.0,0.0
18125760,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7082353234291077,0.26731938123703,0.2462103217840194,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.856233537197113,0.4872722625732422,0.4652870893478393,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.8657551407814026,0.544506311416626,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.733971893787384,0.2998613715171814,0.2899739444255829,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5892229676246643,0.15362249314785,0.7201229333877563,284.87677001953125,284.95001220703125,297.1297302246094,290.48931884765625,297.0466613769531,297.0176086425781,284.8770751953125,1.0,0.5602179765701294,0.3657297790050506,0.3657297790050506,1.0,1.0,-2.7206339836120605,0.6996625065803528,2.0209715366363525,0.0863166600465774,0.8818027377128601,0.8818027377128601,0.0,193.57791137695312,193.0,38500.48828125,0.0,2044.490478515625,1.0,280.9571228027344,283.44708251953125,293.5292053222656,296.0628356933594,293.1499938964844,293.1499938964844,281.25,37867.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546764850616455,1.0,0.0,0.0,3.694621801376343,3.694646596908569,9.108215408559772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.66650390625,0.0,1597.525390625,1895.4371337890625,0.0,2979.08935546875,0.915964424610138,1.0,0.0,3.0,1.0,0.0
18125820,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7059097290039062,0.2658699452877044,0.2447632253170013,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8552215099334717,0.4871723353862762,0.4652155041694641,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8621957302093506,0.5463988780975342,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7319015264511108,0.2982282936573028,0.2883290648460388,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5865141749382019,0.1522972136735916,0.7141119241714478,285.0025939941406,284.95001220703125,297.108642578125,290.4776611328125,297.0372619628906,297.0122375488281,285.0077819824219,1.0,0.559639573097229,0.3663036227226257,0.3663036227226257,1.0,1.0,-2.711880683898926,0.6982012987136841,2.0136795043945312,0.0867747589945793,0.960670530796051,0.960670530796051,0.0,194.2762756347656,193.0,37527.9765625,0.0,2033.7642822265625,1.0,281.2021179199219,283.6018981933594,293.4427795410156,295.8343505859375,293.1499938964844,293.1499938964844,281.25,34429.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473513722419739,1.0,0.0,0.0,3.721255302429199,3.721279859542847,9.240005738320178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.89892578125,0.0,1601.9188232421875,1895.4371337890625,0.0,2910.46923828125,0.9217607975006104,1.0,0.0,3.0,1.0,0.0
18125880,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.703949511051178,0.2646677196025848,0.2436601221561432,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8542594909667969,0.4870954155921936,0.4651782810688019,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.8588680028915405,0.5482466220855713,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7300673127174377,0.2967848181724548,0.2869576811790466,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.5839799642562866,0.1510670781135559,0.7086578607559204,285.0091247558594,284.95001220703125,297.0882873535156,290.4665832519531,297.0301208496094,297.0096435546875,285.0075988769531,1.0,0.5592465400695801,0.3668774962425232,0.3668774962425232,1.0,1.0,-2.704526662826538,0.6971960663795471,2.007330656051636,0.0873798578977584,0.9855290651321412,0.9855290651321412,0.0,195.0048675537109,181.0,37452.31640625,0.0,2025.444580078125,1.0,281.2427062988281,283.60406494140625,293.4289855957031,295.8464050292969,293.1499938964844,293.1499938964844,280.95001220703125,33236.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430207967758179,1.0,0.0,0.0,3.792793273925781,3.792818069458008,9.59868202698999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.11376953125,0.0,1676.4224853515625,1895.4371337890625,0.0,2869.951416015625,0.9355148077011108,1.0,0.0,3.0,1.0,0.0
18125940,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7032337188720703,0.2631162703037262,0.242440715432167,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8547865152359009,0.4869738817214966,0.4650667607784271,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8548515439033508,0.5470775961875916,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7293845415115356,0.2950756549835205,0.2854775190353393,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5825532078742981,0.149686649441719,0.702775776386261,284.8587951660156,284.95001220703125,297.0687561035156,290.4560241699219,297.0201721191406,297.00311279296875,284.8507080078125,1.0,0.5569081902503967,0.3674513697624206,0.3674513697624206,1.0,1.0,-2.6926889419555664,0.6946778297424316,1.9980111122131348,0.0876593291759491,0.8822817802429199,0.8822817802429199,0.0,193.9654998779297,181.0,38183.08984375,0.0,2001.9576416015625,1.0,280.9952697753906,283.4277648925781,293.49200439453125,296.0420837402344,293.1499938964844,293.1499938964844,280.95001220703125,37271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504418134689331,1.0,0.0,0.0,3.770352125167847,3.7703776359558105,9.485432315159414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.18505859375,0.0,1681.0643310546875,1895.4371337890625,0.0,2939.408935546875,0.9307889938354492,1.0,0.0,3.0,1.0,0.0
18126000,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.7028067111968994,0.0,0.240843653678894,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.8560367822647095,0.0,0.4648768603801727,296.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.0,0.5444091558456421,296.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.7290662527084351,0.0,0.2836830019950866,296.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.581421971321106,0.0,0.6959236860275269,284.8495483398437,294.1499938964844,297.04998779296875,290.4460754394531,297.0086975097656,296.994140625,284.85162353515625,0.0,0.0,0.3680252134799957,0.3680252134799957,1.0,1.0,-2.6769497394561768,0.6908511519432068,1.9860987663269043,0.0874051079154014,0.0,0.0,0.0,191.98654174804688,60.0,37750.2109375,0.0,1968.283447265625,0.0,280.9571228027344,283.4396667480469,293.4750366210937,295.9727478027344,293.1499938964844,293.1499938964844,278.1499938964844,41139.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.629010200500488,3.629034757614136,8.787587262304442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1548.1728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.3612798750400543,0.0,0.0007922636577859,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.3612798750400543,0.0,0.0008342955261468,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.3612798750400543,0.0,0.0006162080098874,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.3612798750400543,0.0,0.0008342931396327,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0039574992842972,284.9652709960937,294.1499938964844,297.0316772460937,290.4361572265625,296.9894714355469,296.9686279296875,283.8908386230469,0.0,0.0,0.2944201827049255,0.2944201827049255,1.0,1.0,-0.0084433639422059,0.0021860944107174,0.0062572690658271,-0.0170925054699182,0.0,0.0,0.0,-0.0468371994793415,60.0,2010.816650390625,0.0,-4.8605838856019545e-06,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,1.3983226381242275e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197031173465039e-12,5.197290080943828e-12,9.876625022208697e-18,1.7240450733702062e-10,1.7240431304799128e-10,1.860561337598866e-16,0.0,0.0,-0.0,0.0,0.0,1.6355512672235702e-20,4.366385049731734e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0009520659805275,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.0008910300675779,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,0.0006581114721484,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0011128871701657,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.0028972337022423,284.9613647460937,294.1499938964844,297.0133361816406,290.4256591796875,296.99188232421875,296.9735717773437,283.33721923828125,0.0,0.0,0.2208151370286941,0.2208151370286941,1.0,1.0,-0.0082327490672469,0.0012283010873943,0.0070044477470219,-0.0180961899459362,0.0,0.0,0.0,-0.0460519678890705,60.0,825.417724609375,0.0,-4.164336587564321e-06,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.134660194972589e-28,6.0690539964412215e-28,6.8958128545790724e-31,6.233634750560842e-18,6.229216778909198e-18,4.418061316731652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001205750450026,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,0.0001502702361904,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0001388980890624,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.000130271888338,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0005466904840432,284.9577941894531,294.1499938964844,296.9949951171875,290.4146423339844,296.99237060546875,296.977294921875,283.1378479003906,0.0,0.0,0.1472100913524627,0.1472100913524627,1.0,1.0,-0.0012835697270929,0.0004307327617425,0.0008528368780389,-0.0176923610270023,0.0,0.0,0.0,-0.009696421213448,60.0,348.0974426269531,0.0,-1.1599150440133601e-07,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.87428304472263e-41,1.1897584481503427e-40,2.6799833130212126e-41,-1.2426337715742764e-20,-1.0117877766705434e-20,-2.3084599490373306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.56947696977295e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.00010142645624,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,7.569736044388264e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.000100864097476,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0004764496698044,284.9564819335937,294.1499938964844,296.9766540527344,290.40313720703125,296.9923095703125,296.9784545898437,283.07489013671875,0.0,0.0,0.0736050456762313,0.0736050456762313,1.0,1.0,-0.0010109430877491,1.607946614967659e-05,0.0009948635706678,-0.0181096363812685,0.0,0.0,0.0,-0.0084108188748359,60.0,140.97511291503906,0.0,-7.098635279589871e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340054212355348e-21,3.781041368289539e-21,3.5590128440658085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,9.49996247072704e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001000544943963,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,7.39175156923011e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001000414340524,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0004745045152958,284.9551086425781,294.1499938964844,296.9583435058594,290.3911437988281,296.9920959472656,296.97686767578125,283.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124291293323,1.3111785435171441e-08,0.0010124160908162,-0.018166335299611,0.0,0.0,0.0,-0.0084307538345456,60.0,58.5446891784668,0.0,-6.988580025790726e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.494980940559982e-21,3.750055214855045e-21,3.744925725704936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.499498264631256e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001000354022835,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,7.388641097350046e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0001000345364445,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0004745152546092,284.9536437988281,294.1499938964844,296.94000244140625,290.3786926269531,296.99169921875,296.972900390625,283.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123667307198,7.309583605064063e-09,0.0010123593965545,-0.0182016901671886,0.0,0.0,0.0,-0.0084365140646696,60.0,27.223472595214844,0.0,-6.987716716366776e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498545733570916e-21,3.749341529238648e-21,3.749204608229051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.500411397311836e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001000446354737,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,7.389276288449764e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0001000440970528,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004745617916341,284.9520874023437,294.1499938964844,296.9216613769531,290.36578369140625,296.9911499023437,296.96685791015625,283.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324778288602,0.0,0.0,0.0,-0.0084423162043094,60.0,15.973816871643066,0.0,-6.989037615312554e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498642668798949e-21,3.749321738296258e-21,3.749320526605908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.501227032160386e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001000532065518,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.38991002435796e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,0.0001000526754069,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0004746025369968,284.950439453125,294.1499938964844,296.9033203125,290.3524475097656,296.9904479980469,296.9590759277344,283.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.95461368560791,0.0,-6.990219247882123e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749321738296258e-21,3.749320526605908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.50190151343122e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001000603078864,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.390433893306181e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0001000597840175,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0004746362683363,284.9486999511719,294.1499938964844,296.885009765625,290.33868408203125,296.98956298828125,296.94976806640625,283.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,10.509943962097168,0.0,-6.991194112515586e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498642668798949e-21,3.7493213343994746e-21,3.7493213343994746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.502436296315864e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0001000659394776,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,7.390849350485951e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0001000654156086,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0004746630147565,284.94683837890625,294.1499938964844,296.8666687011719,290.3245544433594,296.9885559082031,296.93914794921875,283.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.076927185058594,0.0,-6.991963630298417e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498642668798949e-21,3.7493213343994746e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
