time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126660,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.502831380814314e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.0001000700940494,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,7.391156395897269e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0001000695774564,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004746827762573,284.9449157714844,294.1499938964844,296.84832763671875,290.31005859375,296.98736572265625,296.92742919921875,283.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,10.015196800231934,0.0,-6.992527801230608e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.503087494522332e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0001000727861537,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,7.391355029540136e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0001000722695607,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0004746955819427,284.9429016113281,294.1499938964844,296.8299865722656,290.2951965332031,296.98602294921875,296.9147644042969,283.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.070556640625,0.0,-6.992886625312168e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.5032031822484e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,0.0001000740012386,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,7.391444523818791e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0001000734919216,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004747014027088,284.9408264160156,294.1499938964844,296.8116760253906,290.280029296875,296.9845275878906,296.9012756347656,283.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,10.155139923095703,0.0,-6.993040813085828e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,9.503179899184032e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0001000737538561,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.391426333924755e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0001000732372631,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0004747002385556,284.93865966796875,294.1499938964844,296.7933349609375,290.2645263671875,296.98291015625,296.8870849609375,283.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.234521865844728,0.0,-6.992988943466116e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.503016917733476e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001000720294541,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.391299004666507e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0001000715201371,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004746921185869,284.9364013671875,294.1499938964844,296.7749938964844,290.24871826171875,296.9811096191406,296.8722839355469,283.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127300629392,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,10.298945426940918,0.0,-6.992731726995771e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,9.502713510300964e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001000688280328,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,7.391062536044046e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0001000683259917,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0004746769845951,284.9341125488281,294.1499938964844,296.75665283203125,290.232666015625,296.9791564941406,296.8570251464844,283.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,10.346307754516602,0.0,-6.992268453132058e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.50227040448226e-05,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.000100064156868,299.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.390716928057373e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0001000636548269,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0004746548656839,284.9317321777344,294.1499938964844,296.73834228515625,290.2163391113281,296.9770812988281,296.84130859375,283.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.34303151617155e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,10.3776273727417,0.0,-6.99159912187497e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.50168614508584e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0001000580014078,299.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,7.390262908302248e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0001000575066427,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0004746257327497,284.9292907714844,294.1499938964844,296.7200012207031,290.19976806640625,296.974853515625,296.8252258300781,283.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,10.394859313964844,0.0,-6.990723022681777e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.50096218730323e-05,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001000503689283,299.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.389699021587148e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0001000498741632,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004745895566884,284.92681884765625,294.1499938964844,296.70166015625,290.1830139160156,296.97247314453125,296.8088684082031,283.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,10.39979076385498,0.0,-6.989640155552479e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.500096348347142e-05,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001000412521534,299.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.389025267912075e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001000407646642,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004745463375002,284.9242553710937,294.1499938964844,296.6833190917969,290.166015625,296.9699401855469,296.792236328125,283.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.39437484741211,0.0,-6.988350520487074e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.4990900834091e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001000306510832,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,7.388241647277027e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.000100030163594,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.000474496075185,284.9216613769531,294.1499938964844,296.6650085449219,290.1488647460937,296.96728515625,296.775390625,283.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,10.38017749786377,0.0,-6.986853406942829e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.497941937297584e-05,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001000185584416,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,7.387348887277767e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001000180709525,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004744387697428,284.91900634765625,294.1499938964844,296.64666748046875,290.13153076171875,296.9644775390625,296.75836181640625,283.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,12.906867027282717,0.0,-6.98514881491974e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.496653365204112e-05,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001000049887807,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.386346260318533e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001000045012915,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0004743744211737,284.91632080078125,294.1499938964844,296.6283264160156,290.11407470703125,296.9615478515625,296.7411804199219,283.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,13.599584579467772,0.0,-6.983237454960546e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.495224367128684e-05,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,9.99899348244071e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,7.385234493995085e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.998945461120456e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0004743030585814,284.91357421875,294.1499938964844,296.6099853515625,290.0964660644531,296.9584655761719,296.7239074707031,283.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,14.017012596130373,0.0,-6.98112003760798e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,9.493655670667069e-05,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.997340384870768e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.384013588307425e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.997293091146275e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0004742247110698,284.9107971191406,294.1499938964844,296.5916748046875,290.0787658691406,296.9552307128906,296.7065124511719,283.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052276700735,0.0,0.0,0.0,-0.0083993049338459,60.0,14.071300506591797,0.0,-6.978796562862044e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.491948003415018e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.99554176814854e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,7.382684998447075e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,9.995494474424048e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0004741394077427,284.907958984375,294.1499938964844,296.5733337402344,290.0610046386719,296.9518737792969,296.68902587890625,283.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,13.977170944213867,0.0,-6.976270583436417e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.4901020929683e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.993597632274032e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.381249452009797e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.9935510661453e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004740472359117,284.90509033203125,294.1499938964844,296.55499267578125,290.0431213378906,296.9483947753906,296.6714782714844,283.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024575720599e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,13.82362174987793,0.0,-6.973542099331098e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.488120849709958e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.991510887630284e-05,299.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,7.379707676591352e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,9.991464321501552e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0004739482828881,284.9021911621094,294.1499938964844,296.5366516113281,290.02520751953125,296.9447631835937,296.6539001464844,283.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.64847469329834,0.0,-6.970613952717032e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.486004273639992e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.98928226181306e-05,299.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,7.378061854979023e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,9.989235695684329e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0004738426068797,284.8992614746094,294.1499938964844,296.5183410644531,290.0072631835937,296.9410095214844,296.6362609863281,283.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010900712572,7.1386985212029685e-09,0.001010893494822,-0.0177541095763444,0.0,0.0,0.0,-0.008351775817573,60.0,13.46689510345459,0.0,-6.967489696307895e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.483750181971118e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.98690738924779e-05,299.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,7.376307621598244e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.98686155071482e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004737300041597,284.8963317871094,294.1499938964844,296.5,289.98931884765625,296.9371337890625,296.6185913085937,283.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471322846479e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377826958894,60.0,13.285988807678224,0.0,-6.964162935219066e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.481341840000824e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,9.984370990423486e-05,299.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,7.374434062512591e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.984325151890516e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0004736097180284,284.8933410644531,294.1499938964844,296.4816589355469,289.9713439941406,296.93310546875,296.6009216308594,283.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.080329655906325e-09,0.0010103944223374,-0.0176012273877859,0.0,0.0,0.0,-0.0083228396251797,60.0,13.108351707458496,0.0,-6.960610932083e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.47876469581388e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.981657058233397e-05,299.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,7.372429536189884e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.981611219700426e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,0.0004734809917863,284.89031982421875,294.1499938964844,296.4633483886719,289.95343017578125,296.9289855957031,296.583251953125,283.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089223360421e-09,0.0010101187508553,-0.0175167825073003,0.0,0.0,0.0,-0.0083068571984767,60.0,12.93489933013916,0.0,-6.956812370617629e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.47600565268658e-05,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,9.97875104076229e-05,299.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,7.3702831286937e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,9.978706657420844e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0004733432142529,284.88726806640625,294.1499938964844,296.44500732421875,289.9355163574219,296.9247131347656,296.5655517578125,283.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013584379933491e-09,0.0010098237544298,-0.0174264032393693,0.0,0.0,0.0,-0.0082897515967488,60.0,12.765975952148438,0.0,-6.952748776711817e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,9.473053796682508e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,9.97564202407375e-05,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,7.367986836470664e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.975597640732305e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0004731957742478,284.8842163085937,294.1499938964844,296.4266662597656,289.9176940917969,296.9203186035156,296.5478820800781,283.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669908453914e-09,0.001009508036077,-0.0173297133296728,0.0,0.0,0.0,-0.0082714511081576,60.0,12.601544380187988,0.0,-6.94840238679717e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.469898213865235e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,9.972319094231352e-05,299.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,7.365531928371638e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.972274710889906e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0004730381770059,284.8811340332031,294.1499938964844,296.4083251953125,289.8999328613281,296.9158020019531,296.5302124023437,283.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.937225016656612e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,12.441575050354004,0.0,-6.943758990018979e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,9.466532355872914e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,9.96877352008596e-05,299.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,7.362913311226293e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.968729864340276e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004728700441773,284.8780212402344,294.1499938964844,296.3900146484375,289.8822326660156,296.9111633300781,296.5125427246094,283.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,12.28590202331543,0.0,-6.938808638778937e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.462948219152167e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,9.964999480871484e-05,299.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.3601258918643e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,9.9649558251258e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.00047269105562,284.8749084472656,294.1499938964844,296.3716735839844,289.8646850585937,296.9064025878906,296.49493408203125,283.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.850370048994137e-09,0.0010084281675517,-0.0169988926500082,0.0,0.0,0.0,-0.0082088392227888,60.0,12.134385108947754,0.0,-6.93354138547875e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.459143620915712e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.960992611013352e-05,299.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.35716603230685e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,9.960948955267668e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,0.0004725010076072,284.8717956542969,294.1499938964844,296.35333251953125,289.8472595214844,296.9015197753906,296.4773254394531,283.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,11.986857414245604,0.0,-6.92795225631926e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,9.4551156507805e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,9.956750727724284e-05,299.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,7.354033004958183e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.9567070719786e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.000472299841931,284.86865234375,294.1499938964844,296.3349914550781,289.8299865722656,296.8965148925781,296.45977783203125,283.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,11.84325122833252,0.0,-6.922039119672263e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.450864308746532e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.952273103408515e-05,299.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,7.350726082222536e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.952230175258592e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0004720874712802,284.865478515625,294.1499938964844,296.3166809082031,289.8128662109375,296.89141845703125,296.4422302246094,283.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699421906120051e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,11.70338249206543,0.0,-6.915801264995025e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,9.446391050005332e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.947562648449092e-05,299.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,7.347246719291434e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,9.94751972029917e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0004718640702776,284.8623046875,294.1499938964844,296.29833984375,289.7959289550781,296.8861694335937,296.4247741699219,283.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066598188132,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,11.567201614379885,0.0,-6.909242245001225e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.441700240131468e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,9.942622273229064e-05,299.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,7.343597826547921e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.94257934507914e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,0.0004716297262348,284.859130859375,294.1499938964844,296.2799987792969,289.7792053222656,296.8808288574219,296.4073181152344,283.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,11.434545516967772,0.0,-6.90236703349001e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.436795517103748e-05,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.937457070918754e-05,299.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.339783041970804e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,9.937414870364591e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0004713847883976,284.85595703125,294.1499938964844,296.2616577148437,289.7626953125,296.8753662109375,296.38995361328125,283.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523752205112032e-09,0.0010056352475658,-0.016143349930644,0.0,0.0,0.0,-0.0080469213426113,60.0,11.305371284484863,0.0,-6.89518415697421e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.431684884475544e-05,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,9.932075045071542e-05,299.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,7.335807458730415e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,9.93203357211314e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0004711295187007,284.8527526855469,294.1499938964844,296.24334716796875,289.7464294433594,296.86981201171875,296.37261962890625,283.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459951240600503e-09,0.0010050897253677,-0.0159762240946292,0.0,0.0,0.0,-0.0080152926966547,60.0,11.179533004760742,0.0,-6.887704273594863e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.426376345800236e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.926484199240804e-05,299.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,7.331678352784365e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.926442726282404e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004708643537014,284.8495483398437,294.1499938964844,296.2250061035156,289.7304077148437,296.8641357421875,296.3553466796875,283.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393683804617467e-09,0.0010045231319963,-0.0158026367425918,0.0,0.0,0.0,-0.0079824412241578,60.0,11.057012557983398,0.0,-6.879938752035741e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.42087935982272e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.92069544736296e-05,299.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.32740227249451e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.92065397440456e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0004705897881649,284.8463439941406,294.1499938964844,296.2066650390625,289.71466064453125,296.8583374023437,296.338134765625,283.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.325069357160373e-09,0.0010039363987743,-0.0156229007989168,0.0,0.0,0.0,-0.0079484255984425,60.0,10.937700271606444,0.0,-6.871903934779766e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.41520484047942e-05,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.91471970337443e-05,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.322988676605746e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,9.91467823041603e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0004703063459601,284.8431396484375,294.1499938964844,296.1883239746094,289.6991882324219,296.8524169921875,296.3210144042969,284.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,10.821526527404783,0.0,-6.863614032681653e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.409364429302514e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.9085686088074e-05,299.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,7.31844556867145e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.90852786344476e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0004700146091636,284.8399353027344,294.1499938964844,296.1700134277344,289.6840515136719,296.8464050292969,296.3039245605469,284.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181350542533437e-09,0.0010027074022218,-0.0152464248239994,0.0,0.0,0.0,-0.0078771784901618,60.0,10.708393096923828,0.0,-6.855088230395269e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.403371223015712e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.902257443172856e-05,299.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,7.313783862628043e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.902216697810218e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0004697152762673,284.83673095703125,294.1499938964844,296.15167236328125,289.6692199707031,296.8403015136719,296.28692626953125,284.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.1065570378104894e-09,0.001002067932859,-0.015050496906042,0.0,0.0,0.0,-0.0078400997444987,60.0,10.598306655883787,0.0,-6.84634500203174e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
