time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129000,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.397239045938476e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.895799303194508e-05,299.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,7.309013744816184e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.89575928542763e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004694089584518,284.8335266113281,294.1499938964844,296.1333312988281,289.6547546386719,296.8340759277344,296.2699584960937,284.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030028032455448e-09,0.001001413562335,-0.0148500213399529,0.0,0.0,0.0,-0.0078021613880991,60.0,10.491146087646484,0.0,-6.837404953330406e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.39098172239028e-05,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.889209468383342e-05,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,7.304146856768057e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.889169450616464e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0004690964124165,284.830322265625,294.1499938964844,296.114990234375,289.640625,296.8277587890625,296.2530822753906,284.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.9519460471335606e-09,0.001000745804049,-0.0146454758942127,0.0,0.0,0.0,-0.0077634523622691,60.0,10.386922836303713,0.0,-6.82828940057334e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.384614531882109e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.882504673441872e-05,299.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.299194112420082e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.882464655674994e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0004687783657573,284.8271179199219,294.1499938964844,296.0966796875,289.6268920898437,296.82135009765625,296.2362976074219,284.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872494934777705e-09,0.0010000664042308,-0.0144373411312699,0.0,0.0,0.0,-0.0077240653336048,60.0,10.285526275634766,0.0,-6.819019660042613e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.37815202632919e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.875699470285326e-05,299.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,7.294167880900204e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.875659452518448e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0004684556042775,284.82391357421875,294.1499938964844,296.0783386230469,289.6135559082031,296.8148193359375,296.2195739746094,284.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.7918621010344395e-09,0.000999376992695,-0.0142261106520891,0.0,0.0,0.0,-0.0076840920373797,60.0,10.186979293823242,0.0,-6.809619179648507e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.3716116680298e-05,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.86881132121198e-05,299.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.289080531336367e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.868772031040862e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0004681288846768,284.8207397460937,294.1499938964844,296.0599975585937,289.6006164550781,296.80816650390625,296.2029113769531,284.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710251382851084e-09,0.0009986790828406,-0.0140123153105378,0.0,0.0,0.0,-0.0076436339877545,60.0,10.091168403625488,0.0,-6.800111407301301e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,9.365007281303406e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.86185623332858e-05,299.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.283942977664992e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.861816943157464e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0004677990218624,284.8175354003906,294.1499938964844,296.0416564941406,289.5881042480469,296.80145263671875,296.1863098144531,284.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627846633160516e-09,0.0009979744208976,-0.0137964384630322,0.0,0.0,0.0,-0.0076027824543416,60.0,9.998132705688477,0.0,-6.790517659283068e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.35835560085252e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,9.854851668933406e-05,299.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,7.278769771801308e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,9.854813106358053e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.0004674667725339,284.8143615722656,294.1499938964844,296.0233459472656,289.5760498046875,296.79461669921875,296.1698303222656,284.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544857906158995e-09,0.0009972647530958,-0.0135790286585688,0.0,0.0,0.0,-0.007561641279608,60.0,9.907794952392578,0.0,-6.78086280458956e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.351673361379652e-05,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.847813635133208e-05,299.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,7.273571100085974e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,9.847775800153612e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004671329807024,284.8111877441406,294.1499938964844,296.0050048828125,289.564453125,296.7876892089844,296.15338134765625,284.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461479268831226e-09,0.0009965518256649,-0.0133605962619185,0.0,0.0,0.0,-0.0075203068554401,60.0,9.820124626159668,0.0,-6.771169580588321e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,9.344975114800036e-05,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.840759594226256e-05,299.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,7.268361514434218e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.840721759246662e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004667984030675,284.8080139160156,294.1499938964844,295.9866638183594,289.5533447265625,296.7806701660156,296.13702392578125,284.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377908340875592e-09,0.0009958371520042,-0.0131416590884327,0.0,0.0,0.0,-0.0074788769707083,60.0,9.735047340393066,0.0,-6.761460724646895e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.33827686822042e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.833705553319304e-05,299.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,7.263151201186702e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.833668445935471e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0004664638254325,284.80487060546875,294.1499938964844,295.96832275390625,289.542724609375,296.7735595703125,296.1207580566406,284.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338745187588e-09,0.0009951225947588,-0.012922721914947,0.0,0.0,0.0,-0.0074374480172991,60.0,9.65262508392334,0.0,-6.751758974132829e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.331580076832324e-05,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.82665369519964e-05,299.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,7.257942343130708e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.826616587815806e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0004661293351091,284.8017272949219,294.1499938964844,295.95001220703125,289.5326232910156,296.766357421875,296.10455322265625,284.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944133926182,5.210790909870866e-09,0.0009944081539288,-0.0127038406208157,0.0,0.0,0.0,-0.0073960297740995,60.0,9.57273006439209,0.0,-6.742066460674323e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,9.324579878011718e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,9.819281694944948e-05,299.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,7.252497016452253e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.819244587561116e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.0004657796525862,284.798583984375,294.1499938964844,295.9316711425781,289.5229797363281,296.7590637207031,296.0884094238281,284.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123456769950962e-09,0.0009936613496392,-0.0124750388786196,0.0,0.0,0.0,-0.0073527344502508,60.0,9.49825382232666,0.0,-6.731942647775213e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.316929936176166e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.811225754674524e-05,299.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,7.246547465911135e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.811188647290692e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0004653975774999,284.7954406738281,294.1499938964844,295.913330078125,289.5137023925781,296.7516784667969,296.0723876953125,284.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928505169227,5.02803532143048e-09,0.0009928455110639,-0.0122250458225607,0.0,0.0,0.0,-0.0073054302483797,60.0,9.433683395385742,0.0,-6.720890155520466e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.308707376476376e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.802566637517884e-05,299.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,7.240151899168268e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.802530257729812e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0004649868642445,284.7923278808594,294.1499938964844,295.8949890136719,289.5047607421875,296.7441711425781,296.0564880371094,284.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925477359307706e-09,0.0009919685544446,-0.0119563546031713,0.0,0.0,0.0,-0.0072545879520475,60.0,9.373418807983398,0.0,-6.709020539119592e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,9.300040255766362e-05,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.793438948690893e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,7.233409996842965e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.79340256890282e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0004645539156626,284.78924560546875,294.1499938964844,295.8766784667969,289.4961853027344,296.7366027832031,296.040771484375,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910489898175,4.817373611132325e-09,0.0009910441003739,-0.0116731310263276,0.0,0.0,0.0,-0.0072009963914752,60.0,9.313506126403809,0.0,-6.6965206713121e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.290968591812998e-05,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,9.78388634393923e-05,299.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,7.226354500744492e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,9.78384996415116e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0004641007981263,284.7861328125,294.1499938964844,295.8583374023437,289.4879455566406,296.7289428710937,296.0251770019531,284.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704239664476972e-09,0.0009900766890496,-0.0113767245784401,0.0,0.0,0.0,-0.0071449107490479,60.0,9.254928588867188,0.0,-6.683451658773265e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.281626262236388e-05,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.774047794053332e-05,299.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,7.219087274279445e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.774012141861022e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0004636341473087,284.7830810546875,294.1499938964844,295.8399963378906,289.48004150390625,296.72119140625,296.0097961425781,284.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587730195737549e-09,0.0009890804067254,-0.0110714733600616,0.0,0.0,0.0,-0.0070871519856154,60.0,9.197656631469728,0.0,-6.670006058584478e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.272088209399952e-05,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.764004062162712e-05,299.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.211668707896024e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.763968409970404e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004631577176041,284.7799987792969,294.1499938964844,295.8216552734375,289.47247314453125,296.7133483886719,295.9945983886719,284.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468786229949728e-09,0.0009880632860586,-0.0107598397880792,0.0,0.0,0.0,-0.0070281862281262,60.0,9.141666412353516,0.0,-6.656294004869778e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.262444655178116e-05,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.753848280524836e-05,299.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,7.204167923191562e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.753812628332524e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0004626760201063,284.7769470214844,294.1499938964844,295.8033447265625,289.4652099609375,296.7054443359375,295.9796142578125,284.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870392968878,4.3485233192086525e-09,0.0009870349895209,-0.0104447472840547,0.0,0.0,0.0,-0.0069685666821897,60.0,9.086957931518556,0.0,-6.642443395321608e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.252761083189398e-05,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.743650298332796e-05,299.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,7.19663585186936e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,9.743615373736247e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,0.0004621923144441,284.77392578125,294.1499938964844,295.7850036621094,289.4582824707031,296.69744873046875,295.9648132324219,284.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.2277665812662235e-09,0.0009860023856163,-0.0101283574476838,0.0,0.0,0.0,-0.0069087021984159,60.0,9.033621788024902,0.0,-6.628550863752025e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.243134991265832e-05,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,9.733513434184717e-05,299.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.189148891484365e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,9.733478509588168e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0004617114900611,284.7709045410156,294.1499938964844,295.76666259765625,289.4516296386719,296.6893615722656,295.9502258300781,284.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849799098446,4.107723938773233e-09,0.0009849758353084,-0.0098138358443975,0.0,0.0,0.0,-0.0068491916172206,60.0,8.981622695922852,0.0,-6.614754255451771e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.233598393620925e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.723470429889858e-05,299.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,7.181731052696705e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.723436232889072e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.000461235147668,284.7679138183594,294.1499938964844,295.7483215332031,289.4452819824219,296.68121337890625,295.93585205078125,284.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.988799512910646e-09,0.0009839588310569,-0.0095022423192858,0.0,0.0,0.0,-0.0067902356386184,60.0,8.931046485900879,0.0,-6.601101176784141e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.224241512129085e-05,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.71361732808873e-05,299.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,7.174453639890999e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.713583131087944e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004607677692547,284.7649230957031,294.1499938964844,295.7300109863281,289.439208984375,296.6729431152344,295.92169189453125,284.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829649934545,3.872117293468591e-09,0.0009829610353335,-0.0091965189203619,0.0,0.0,0.0,-0.0067323911935091,60.0,8.881839752197266,0.0,-6.587718814898835e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,9.21508835745044e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,9.7039774118457e-05,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,7.167333387769759e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.703943214844912e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0004603105480782,284.761962890625,294.1499938964844,295.711669921875,289.43341064453125,296.6646423339844,295.90771484375,284.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974256068468,0.0,0.0,0.0,-0.0066758012399077,60.0,8.834098815917969,0.0,-6.574639854761699e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.206188406096771e-05,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.694605250842868e-05,299.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,7.160411041695625e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.694571781437844e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.000459865987068,284.7590026855469,294.1499938964844,295.6933288574219,289.42791748046875,296.6562194824219,295.8939514160156,284.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.6469784969739294e-09,0.0009810358751565,-0.0086066201329231,0.0,0.0,0.0,-0.006620779633522,60.0,8.787729263305664,0.0,-6.561936061189044e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.197560575557873e-05,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.685519762570038e-05,299.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,7.153700425988063e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.685486293165012e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,0.0004594350466504,284.7560729980469,294.1499938964844,295.67498779296875,289.42266845703125,296.6477355957031,295.8804016113281,284.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247022703289,0.0,0.0,0.0,-0.006567439995706,60.0,8.742833137512207,0.0,-6.549632303176622e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.189220145344734e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.676736226538196e-05,299.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,7.147213182179257e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,9.676702757133172e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0004590184253174,284.753173828125,294.1499938964844,295.6566772460937,289.41766357421875,296.6391906738281,295.86700439453125,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435366213722091e-09,0.0009792261989787,-0.0080521535128355,0.0,0.0,0.0,-0.0065158740617334,60.0,8.699336051940918,0.0,-6.537748475921036e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,9.181167115457356e-05,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.668256097938864e-05,299.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,7.140949310269207e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.66822262853384e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0004586161812767,284.7502746582031,294.1499938964844,295.6383361816406,289.4129333496094,296.63055419921875,295.85382080078125,284.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.33493321846845e-09,0.0009783674031496,-0.0077889966778457,0.0,0.0,0.0,-0.0064660846255719,60.0,8.657218933105469,0.0,-6.526283868879545e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.173390571959315e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,9.66006628004834e-05,299.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,7.134900806704536e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.660033538239075e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004582277324516,284.7474060058594,294.1499938964844,295.6199951171875,289.4084167480469,296.621826171875,295.8407897949219,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.2379461334386406e-09,0.0009775380603969,-0.0075348680838942,0.0,0.0,0.0,-0.0064180037006735,60.0,8.616393089294434,0.0,-6.515222850111968e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.16587159736082e-05,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.652147855376823e-05,299.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,7.129052391974255e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,9.65211511356756e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,0.0004578521475195,284.7445373535156,294.1499938964844,295.6016540527344,289.4041442871094,296.613037109375,295.82794189453125,284.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.1441653725039487e-09,0.0009767360752448,-0.0072891386225819,0.0,0.0,0.0,-0.00637151254341,60.0,8.576953887939453,0.0,-6.504536287366136e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.158573811873794e-05,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.644463716540486e-05,299.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.123376417439431e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.644430974731222e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0004574876511469,284.74169921875,294.1499938964844,295.5833435058594,289.40008544921875,296.6041564941406,295.8152770996094,284.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759608074091,3.053151065302017e-09,0.0009759577806107,-0.007050656247884,0.0,0.0,0.0,-0.0063263927586376,60.0,8.538710594177246,0.0,-6.494173021565075e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.151464473688976e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.63697602855973e-05,299.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.11784596205689e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,9.636944014346228e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0004571324971038,284.7388916015625,294.1499938964844,295.56500244140625,289.3962707519531,296.59521484375,295.80279541015625,284.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975202419795,2.964472889388503e-09,0.0009751994512043,-0.0068182949908077,0.0,0.0,0.0,-0.0062824306078255,60.0,8.50175666809082,0.0,-6.484084025260017e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.144487557932734e-05,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.629628766560928e-05,299.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,7.112419552868232e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,9.629596752347425e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0004567840078379,284.736083984375,294.1499938964844,295.5466613769531,289.39263916015625,296.5862121582031,295.7904663085937,284.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581766426,2.877453386673778e-09,0.0009744553244672,-0.006590278353542,0.0,0.0,0.0,-0.006239291280508,60.0,8.4658842086792,0.0,-6.47419113875003e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,9.137600136455148e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.622376092011108e-05,299.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.107062265276909e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,9.622344077797608e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,0.0004564400005619,284.7332763671875,294.1499938964844,295.5283203125,289.38922119140625,296.5771179199219,295.7783203125,284.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737234795466,2.7915481037865675e-09,0.0009737207437865,-0.0063651809468865,0.0,0.0,0.0,-0.0061967042274773,60.0,8.431177139282227,0.0,-6.4644325448171e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.130738908424972e-05,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.615150338504463e-05,299.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,7.101725350366905e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,9.615119051886722e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0004560972738545,284.73052978515625,294.1499938964844,295.510009765625,289.3860168457031,296.56793212890625,295.7663879394531,284.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916346259,2.7059741114499047e-09,0.0009729889570735,-0.0061409496702253,0.0,0.0,0.0,-0.006154281552881,60.0,8.397419929504395,0.0,-6.454718715076524e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.123858762905002e-05,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.60790493991226e-05,299.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,7.096373883541673e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,9.60787365329452e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0004557536158245,284.727783203125,294.1499938964844,295.4916687011719,289.3829650878906,296.5587158203125,295.7546691894531,284.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722577524371,2.620162753430577e-09,0.0009722551330924,-0.005916095804423,0.0,0.0,0.0,-0.006111741065979,60.0,8.364690780639648,0.0,-6.444985700682082e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.116903675021604e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.600580960977824e-05,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,7.090964209055528e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.600549674360082e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0004554062034003,284.7250671386719,294.1499938964844,295.47332763671875,289.380126953125,296.54937744140625,295.7431945800781,284.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.53341547740149e-09,0.0009715133346617,-0.0056887893006205,0.0,0.0,0.0,-0.0060687363147735,60.0,8.332839012145996,0.0,-6.435153210304635e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.10983217181638e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,9.593133290763944e-05,299.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.085463585099205e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.593102731741963e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.00045505297021,284.72235107421875,294.1499938964844,295.4549865722656,289.37744140625,296.5400085449219,295.73199462890625,284.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216251700799e-09,0.0009707591379992,-0.0054576764814555,0.0,0.0,0.0,-0.0060250121168792,60.0,8.301802635192871,0.0,-6.425164400525318e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,9.10261005628854e-05,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.585527732269838e-05,299.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,7.079845818225294e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,9.58549717324786e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0004546922282315,284.7196655273437,294.1499938964844,295.4366760253906,289.3749389648437,296.5305480957031,295.7210388183594,284.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.35514385771296e-09,0.00096998893423,-0.005221655126661,0.0,0.0,0.0,-0.0059803593903779,60.0,8.271463394165039,0.0,-6.41497166498084e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
