time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.095215500565246e-05,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.57774100243114e-05,299.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.074094173731282e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,9.57771044340916e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.0004543228715192,284.7170104980469,294.1499938964844,295.4183349609375,289.3725891113281,296.5210266113281,295.7104187011719,284.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.262925624663125e-09,0.00096920033684,-0.0049800095148384,0.0,0.0,0.0,-0.0059346426278352,60.0,8.24189281463623,0.0,-6.404543739790824e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.087641956284642e-05,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,9.569765097694471e-05,299.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.06820355844684e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.569734538672492e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,0.0004539445799309,284.71435546875,294.1499938964844,295.3999938964844,289.370361328125,296.5114440917969,295.7001647949219,284.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.168477397646029e-09,0.0009683927055448,-0.0047325198538601,0.0,0.0,0.0,-0.0058878208510577,60.0,8.212920188903809,0.0,-6.393872808985179e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.079897427000104e-05,299.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.561609476804732e-05,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,7.062179793138057e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,9.561579645378516e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0004535577318165,284.71173095703125,294.1499938964844,295.38165283203125,289.3683166503906,296.5018005371094,295.6903076171875,284.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.0718997628677016e-09,0.0009675668552517,-0.0044794492423534,0.0,0.0,0.0,-0.0058399429544806,60.0,8.1846284866333,0.0,-6.382970951790412e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.072007378563284e-05,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.553301060805096e-05,299.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.056043250486255e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.553270501783118e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0004531636077445,284.7091369628906,294.1499938964844,295.36334228515625,289.3663635253906,296.4920654296875,295.68084716796875,284.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.9735084677563464e-09,0.0009667254635132,-0.0042216256260871,0.0,0.0,0.0,-0.0057911658659577,60.0,8.156879425048828,0.0,-6.371872984800575e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,9.064006007974967e-05,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.544874774292111e-05,299.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,7.049819396343082e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.544844942865892e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0004527639539446,284.70654296875,294.1499938964844,295.3450012207031,289.3645935058594,296.4822692871094,295.6719970703125,284.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658741182647,1.873733834756308e-09,0.0009658722556196,-0.0039601759053766,0.0,0.0,0.0,-0.0057417028583586,60.0,8.12984561920166,0.0,-6.360629356549907e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.055963164428248e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.53640483203344e-05,299.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,7.043563527986407e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.536375728202984e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.000452362204669,284.7040100097656,294.1499938964844,295.32666015625,289.3629150390625,296.472412109375,295.66357421875,284.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650164283812,1.773442392938307e-09,0.0009650146239437,-0.00369737111032,0.0,0.0,0.0,-0.0056919842027127,60.0,8.103300094604492,0.0,-6.349337411393209e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,9.0479152277112e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.52792979660444e-05,299.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,7.037304021650925e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.527900692773984e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0004519601934589,284.70147705078125,294.1499938964844,295.3083190917969,289.361328125,296.4624938964844,295.6557312011719,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641580982133,1.6730847818280381e-09,0.0009641564101912,-0.0034343923907727,0.0,0.0,0.0,-0.0056422324851155,60.0,8.077399253845215,-0.0,-6.338048308407451e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.03995824046433e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,9.519550803815946e-05,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.031115092104301e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.519521699985488e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0004515627515502,284.6989440917969,294.1499938964844,295.2900085449219,289.3598937988281,296.4524841308594,295.64849853515625,284.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633095469325,1.5738678138532691e-09,0.0009633079753257,-0.0031744020525366,0.0,0.0,0.0,-0.005593046080321,60.0,8.052135467529297,-0.0,-6.326897050712432e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.03213003766723e-05,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.511306416243316e-05,299.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,7.025025843176991e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.511277312412858e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004511717124842,284.69647216796875,294.1499938964844,295.27166748046875,289.3585205078125,296.44244384765625,295.641845703125,284.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624746162444,1.4762472355656087e-09,0.0009624731610529,-0.0029185938183218,0.0,0.0,0.0,-0.0055446508340537,60.0,8.027440071105957,-0.0,-6.315934797385125e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,9.024525934364648e-05,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,9.503299224888906e-05,299.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,7.019111944828182e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.50327084865421e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,0.0004507919074967,284.6939697265625,294.1499938964844,295.2533264160156,289.3572692871094,296.4323425292969,295.6357116699219,284.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616637253202,1.381430081437429e-09,0.0009616623283363,-0.0026701316237449,0.0,0.0,0.0,-0.0054976460523903,60.0,8.003329277038574,-0.0,-6.305296551545325e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.01723760762252e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.495623817201704e-05,299.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,7.013442518655211e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.495595440967008e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0004504278476815,284.6915283203125,294.1499938964844,295.2349853515625,289.3560791015625,296.4221496582031,295.6304016113281,284.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608864202164,1.290540341258861e-09,0.0009608850814402,-0.0024319605436176,0.0,0.0,0.0,-0.0054525877349078,60.0,7.980067729949951,-0.0,-6.295107368714525e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.0102206740994e-05,299.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.4882350822445e-05,299.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,7.007984822848812e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,9.488206706009804e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004500773793552,284.6891174316406,294.1499938964844,295.2166748046875,289.35498046875,296.41192626953125,295.6256103515625,284.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096013804432,1.2030388907291467e-09,0.0009601368219591,-0.002202667761594,0.0,0.0,0.0,-0.0054092090576887,60.0,7.957385063171387,-0.0,-6.28530614221745e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.004716412164271e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.48243759921752e-05,299.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.003703649388626e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.482409222982824e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.000449802406365,284.6867980957031,294.1499938964844,295.1983337402344,289.3539428710937,296.4018859863281,295.6215209960937,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000932817463763,1.10759923455106e-09,0.0009328163578175,-0.0019790772348642,0.0,0.0,0.0,-0.0052286689169704,60.0,7.865832328796387,-0.0,-6.277620201444736e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,4.5079159463057294e-05,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,4.747071579913609e-05,299.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,3.5061744711128995e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,4.747057391796261e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.0002251788246212,284.68475341796875,294.1499938964844,295.17999267578125,289.3529968261719,296.3922424316406,295.61785888671875,284.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008855307823978,1.0066306677103394e-09,0.0008855297928676,-0.0017609167844057,0.0,0.0,0.0,-0.0049260724335908,60.0,7.652851581573486,-0.0,-1.573280172806335e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,4.8079993575811386e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,5.063074786448851e-05,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,3.7395737308543175e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,5.063059870735742e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,0.000240168563323,284.68365478515625,294.1499938964844,295.1616516113281,289.3520812988281,296.38385009765625,295.6142272949219,284.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430207915604,8.685235863836737e-10,0.0007430199184454,-0.0015403417637571,0.0,0.0,0.0,-0.0041484907269477,60.0,7.01690673828125,-0.0,-1.7897106019404422e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,9.002047590911388e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,9.47962689679116e-05,299.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.001627091085538e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.479599248152226e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,0.0004496691399253,284.6838073730469,294.1499938964844,295.1433410644531,289.3512268066406,296.3764038085937,295.6110534667969,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005694094579666,7.104821730941069e-10,0.0005694087594747,-0.0012984601780772,0.0,0.0,0.0,-0.0032221896108239,60.0,6.240987300872803,-0.0,-6.273881325569164e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,4.533410537987948e-05,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,4.773918408318423e-05,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,3.526003274600953e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,4.773904583998956e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0002264523500343,284.6849975585937,294.1499938964844,295.125,289.35040283203125,296.3694763183594,295.6082458496094,284.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004876547027379,6.087955695122105e-10,0.0004876540915574,-0.0011128794867545,0.0,0.0,0.0,-0.0027461284771561,60.0,5.525481224060059,-0.0,-1.591122256172639e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,3.870209911838174e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,4.0755334339337423e-05,299.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,3.0101780794211663e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,4.075521428603679e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,0.0001933242310769,284.68719482421875,294.1499938964844,295.1066589355469,289.3496398925781,296.3626708984375,295.60601806640625,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004128128057345,5.16226061897384e-10,0.0004128123109694,-0.000944354571402,0.0,0.0,0.0,-0.002325200010091,60.0,4.857534885406494,-0.0,-1.1596375415479088e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,1.5647790860384703e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,1.647794124437496e-05,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,1.2170563422841951e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,1.647789395065047e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,7.816364814061671e-05,284.6868591308594,294.1499938964844,295.0883483886719,289.3489074707031,296.3563842773437,295.60528564453125,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004388884990476,4.811329668008564e-10,0.0004388880042824,-0.0008260187460109,0.0,0.0,0.0,-0.0024305519182235,60.0,4.516504764556885,-0.0,-1.8956538561099023e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,2.675253381312359e-05,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,2.817181666614488e-05,299.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,2.080762897094246e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,2.817173481162172e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001336339191766,284.6893615722656,294.1499938964844,295.07000732421875,289.3481750488281,296.3509216308594,295.6051025390625,284.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002883303095586,3.5981845281085606e-10,0.0002883299312088,-0.0006576390587724,0.0,0.0,0.0,-0.0016235865186899,60.0,3.936372995376587,-0.0,-5.540930381187081e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,2.1896023099543527e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,2.3057657017488964e-05,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,1.7030324670486152e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,2.305758971488104e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001093747414415,284.6937866210937,294.1499938964844,295.0516662597656,289.34747314453125,296.34588623046875,295.6041259765625,284.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002353043819312,2.9381391764005116e-10,0.0002353040908928,-0.0005371376755647,0.0,0.0,0.0,-0.0013251007767394,60.0,3.4330756664276123,-0.0,-3.711788654214842e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,1.7709242456476204e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,1.8648757759365253e-05,299.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,1.3773922546533868e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,1.8648703189683147e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,8.846098353387788e-05,284.6961669921875,294.1499938964844,295.0333251953125,289.3467712402344,296.3423767089844,295.6045837402344,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000187981975614,2.353000017052409e-10,0.0001879817282315,-0.0004306260962039,0.0,0.0,0.0,-0.0010589605662971,60.0,2.9476232528686523,-0.0,-2.428022227718429e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,1.388576583849499e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,1.4622437447542325e-05,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,1.0800093150464818e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,1.462239470129134e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,6.936200225027278e-05,284.6978759765625,294.1499938964844,295.0150146484375,289.3460693359375,296.3399658203125,295.6051025390625,284.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479696802562,1.8507252674826447e-10,0.0001479695056332,-0.000338589423336,0.0,0.0,0.0,-0.000833470840007,60.0,2.552632570266724,-0.0,-1.492768131328148e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,1.0640719665389042e-05,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,1.120523393183248e-05,299.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,8.276156222564168e-06,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,1.120520209951792e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,5.315239104675129e-05,284.6990966796875,294.1499938964844,294.9966735839844,289.3453674316406,296.3382568359375,295.6054992675781,284.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133899422711,1.4182199858936428e-10,0.0001133898040279,-0.0002594627148937,0.0,0.0,0.0,-0.000638692989014,60.0,2.209458351135254,-0.0,-8.765863035442572e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.943111086206045e-06,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,8.364511813852005e-06,299.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,6.178006060508778e-06,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,8.364487257495057e-06,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,3.9677332097198814e-05,284.6998596191406,294.1499938964844,294.97833251953125,289.3446350097656,296.3373107910156,295.6058044433594,284.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.464386337436736e-05,1.0586789084277015e-10,8.464376151096076e-05,-0.0001936847984325,0.0,0.0,0.0,-0.0004767745267599,60.0,1.92129385471344,-0.0,-4.884656013004474e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,5.672580755344825e-06,299.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,5.973524366709171e-06,299.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,4.412029284139862e-06,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,5.973507086309837e-06,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,2.833560574799776e-05,284.7003173828125,294.1499938964844,294.9599914550781,289.34393310546875,296.33673095703125,295.6059875488281,284.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.0448590375017375e-05,7.560577858223283e-11,6.0448513977462426e-05,-0.0001383203343721,0.0,0.0,0.0,-0.0003404894960112,60.0,1.6670308113098145,-0.0,-2.491231387846682e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,3.835889856418362e-06,299.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,4.039392933918862e-06,299.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,2.9834845918230712e-06,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,4.039381110487739e-06,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,1.9160988813382573e-05,284.7005310058594,294.1499938964844,294.9416809082031,289.3431701660156,296.3364562988281,295.6060791015625,284.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.087655179318972e-05,5.112608947310804e-11,4.087650086148642e-05,-9.3534828920383e-05,0.0,0.0,0.0,-0.0002302457869518,60.0,1.4553314447402954,-0.0,-1.1391605714283768e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,2.360972530368599e-06,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,2.486227685949416e-06,299.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,1.8363210756433543e-06,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,2.4862204099918017e-06,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,1.1793500561907422e-05,284.7005920410156,294.1499938964844,294.92333984375,289.3423767089844,296.3363647460937,295.6061096191406,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.515947380743455e-05,3.146799140707479e-11,2.5159441065625288e-05,-5.7570490753278136e-05,0.0,0.0,0.0,-0.0001417159946868,60.0,1.2717158794403076,-0.0,-4.3155340412326375e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,1.2828026001443504e-06,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,1.3508581560017774e-06,299.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.9774024420185e-07,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,1.3508542906492949e-06,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,6.407839464372955e-06,284.7006225585937,294.1499938964844,294.9049987792969,289.341552734375,296.3363342285156,295.60614013671875,284.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3670155567524487e-05,1.7097798871157366e-11,1.3670138287125155e-05,-3.128030584775843e-05,0.0,0.0,0.0,-7.699998968746513e-05,60.0,1.1205806732177734,-0.0,-1.2740083293882876e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,5.393887931859354e-07,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,5.68004622891749e-07,299.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,4.195266853912472e-07,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,5.680029744326021e-07,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,2.694348268050817e-06,284.7006225585937,294.1499938964844,294.8866577148437,289.3406982421875,296.3363342285156,295.60614013671875,284.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.748109288106207e-06,7.189347207836594e-12,5.748102012148593e-06,-1.3152848623576574e-05,0.0,0.0,0.0,-3.2377400202676654e-05,60.0,0.9935975670814514,-0.0,-2.252456901552513e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,1.3817526678394645e-07,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,1.455057798693815e-07,299.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,1.074701856396132e-07,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,1.4550536775459477e-07,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,6.902113796058984e-07,284.7006225585937,294.1499938964844,294.86834716796875,289.3397827148437,296.3363342285156,295.60614013671875,284.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4726770132256206e-06,1.841870189353556e-12,1.4726750805493791e-06,-3.369664455021848e-06,0.0,0.0,0.0,-8.295115549117327e-06,60.0,0.8993358016014099,-0.0,-1.4781322596035126e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,-1.4860007446770853e-08,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,-1.56483643820593e-08,299.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,-1.1557840018383558e-08,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,-1.5648318196781474e-08,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,-7.422852377203526e-08,284.7006225585937,294.1499938964844,294.8500061035156,289.3388061523437,296.3363342285156,295.60614013671875,284.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5832674193916318e-07,-1.9804444813687642e-13,-1.5832654298719717e-07,3.623050019996299e-07,0.0,0.0,0.0,8.918141247704625e-07,60.0,0.8254374265670776,-0.0,-1.709584914530839e-15,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,-7.674698550286241e-13,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,-8.08185874993928e-13,299.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,-5.969239317248076e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,-8.081835439592566e-13,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,-3.833655615181897e-12,284.7006225585937,294.1499938964844,294.8320617675781,289.3382568359375,296.3363342285156,295.60614013671875,284.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,6.925517451183971e-12,1.1974468379387093e-17,-6.925529594248303e-12,1.537967149467523e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7751690149307251,-0.0,-4.560080671250624e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,2.558232759745233e-13,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,2.693952916646425e-13,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,1.9897463939076018e-13,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,2.693945056180675e-13,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,1.2778852412007049e-12,284.7006225585937,294.1499938964844,294.8148498535156,289.3385925292969,296.3363342285156,295.60614013671875,284.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.185039459760677e-12,-5.036950490428845e-18,6.185044663931105e-12,-1.1349692019546607e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7350181937217712,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0,299.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0,284.7006225585937,294.1499938964844,294.7983703613281,289.33984375,296.3363342285156,295.60614013671875,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7258217424598321e-12,-1.363456196613814e-17,-1.7258080815124588e-12,3.342726486235681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7016534209251404,-0.0,-3.4254429311641687e-37,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,2.558232759745233e-13,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,2.693952916646425e-13,299.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,1.9897463939076018e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,2.693945056180675e-13,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,1.2778852412007049e-12,284.7006225585937,294.1499938964844,294.7825927734375,289.3419494628906,296.3363342285156,295.60614013671875,284.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.740271961044099e-13,-1.0356416247269053e-17,8.740375502351578e-13,-2.6757309475738955e-12,0.0,0.0,0.0,0.0,60.0,0.6713674664497375,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0,299.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0,284.7006225585937,294.1499938964844,294.7674865722656,289.3448791503906,296.3363342285156,295.60614013671875,284.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,1.7258217424598321e-12,-1.363456196613814e-17,-1.7258080815124588e-12,3.342726486235681e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6441637277603149,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0,299.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0,284.7006225585937,294.1499938964844,294.7530212402344,289.3486022949219,296.3363342285156,295.60614013671875,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.296843893683016e-13,-1.0974828880922885e-17,9.296953398102437e-13,-9.942542665911105e-13,0.0,0.0,0.0,0.0,60.0,0.6187365055084229,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0,299.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0,284.7006225585937,294.1499938964844,294.7391967773437,289.3531188964844,296.3363342285156,295.60614013671875,284.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.296843893683016e-13,-1.0974828880922885e-17,9.296953398102437e-13,-9.942542665911105e-13,0.0,0.0,0.0,0.0,60.0,0.5947772860527039,-0.0,-8.562650521318981e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
