time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133680,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,2.558232759745233e-13,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,2.693952916646425e-13,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,1.9897463939076018e-13,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,2.693945056180675e-13,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,1.2778852412007049e-12,284.7006225585937,294.1499938964844,294.7259826660156,289.3583984375,296.3363342285156,295.60614013671875,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.740271961044099e-13,-1.0356416247269053e-17,8.740375502351578e-13,-2.6757309475738955e-12,0.0,0.0,0.0,0.0,60.0,0.5718832015991211,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0,284.7006225585937,294.1499938964844,294.7133178710937,289.3644104003906,296.3363342285156,295.60614013671875,284.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.296843893683016e-13,-1.0974829708103497e-17,9.296953398102437e-13,-9.942542665911105e-13,0.0,0.0,0.0,0.0,60.0,0.5503841042518616,-0.0,-3.425443155371923e-37,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,1.5034734568430963e-09,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,1.5832360977796611e-09,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,1.1693739310203455e-09,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,1.5832315458652602e-09,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,7.510131183607882e-09,284.7005920410156,294.1499938964844,294.70123291015625,289.3711242675781,296.3363342285156,295.60614013671875,284.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6023989246605197e-08,2.0029283272085883e-14,1.6023969706679964e-08,-3.666414372105464e-08,0.0,0.0,0.0,-9.02509782463312e-08,60.0,0.5297486186027527,-0.0,-1.750024662947813e-17,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,3.2355504941961044e-08,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,3.407203763572397e-08,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,2.5165517669734072e-08,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,3.4071938159740967e-08,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,1.616218128219771e-07,284.7005920410156,294.1499938964844,294.68963623046875,289.3785095214844,296.3363342285156,295.60614013671875,284.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.447128733569116e-07,4.311550031929623e-13,3.447124186095607e-07,-7.88832380749227e-07,0.0,0.0,0.0,-1.9416766008362174e-06,60.0,0.5101898908615112,-0.0,-8.104925388328129e-15,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,2.1578745190709014e-07,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,2.27235460670272e-07,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,1.678355090461992e-07,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,2.272348069709551e-07,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,1.0778987871162826e-06,284.7004699707031,294.1499938964844,294.6785583496094,289.3865661621094,296.3363952636719,295.6061096191406,284.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2992899175733328e-06,2.875862742390823e-12,2.299286961715552e-06,-5.26143730894546e-06,0.0,0.0,0.0,-1.2951262760907412e-05,60.0,0.4930189549922943,-0.0,-3.604997702265356e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,6.676503971903003e-07,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,7.030707820376847e-07,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,5.192862317926483e-07,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,7.030687356746057e-07,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,3.335039082230651e-06,284.7004699707031,294.1499938964844,294.66796875,289.395263671875,296.3363647460937,295.6061096191406,284.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.114196705515496e-06,8.89814871091188e-12,7.114187610568479e-06,-1.6279233022942208e-05,0.0,0.0,0.0,-4.007227835245431e-05,60.0,0.4933656752109527,-0.0,-3.4510471737247968e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,1.50882067373459e-06,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,1.5888670077401912e-06,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,1.17353295081557e-06,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,1.5888624602666823e-06,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,7.536842076660832e-06,284.70050048828125,294.1499938964844,294.6578369140625,289.4045715332031,296.3363342285156,295.60614013671875,284.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.607753620191943e-05,2.0109098414211598e-11,1.607751619303599e-05,-3.678968641906977e-05,0.0,0.0,0.0,-9.05602501006797e-05,60.0,0.5137737989425659,-0.0,-1.762495011048415e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,2.719151325436542e-06,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,2.8634085538215004e-06,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,2.1149057829461526e-06,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,2.863400140995509e-06,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,1.358267036266625e-05,284.7005615234375,294.1499938964844,294.6481018066406,289.4144287109375,296.33624267578125,295.6061706542969,284.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8974638553336263e-05,3.624020875059309e-11,2.8974602173548192e-05,-6.630157440667972e-05,0.0,0.0,0.0,-0.0001632059720577,60.0,0.5561025142669678,-0.0,-5.7242603018758935e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,4.361286300991196e-06,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,4.592662662616931e-06,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,3.392128292034613e-06,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,4.592649020196404e-06,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,2.1785443095723167e-05,284.70068359375,294.1499938964844,294.6387939453125,289.4248962402344,296.3360595703125,295.6062316894531,284.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.647304740501568e-05,5.8126444629769125e-11,4.647298919735477e-05,-0.0001063423987943,0.0,0.0,0.0,-0.0002617695718072,60.0,0.6239296197891235,-0.0,-1.4725899666334638e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,6.403139195754193e-06,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,6.74284001433989e-06,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,4.980243829777464e-06,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,6.742820460203802e-06,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,3.1984880479285493e-05,284.70098876953125,294.1499938964844,294.6298522949219,289.43585205078125,296.33563232421875,295.6063232421875,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.82308163959533e-05,8.534001977311688e-11,6.823073636041954e-05,-0.0001561297103762,0.0,0.0,0.0,-0.0003843249578494,60.0,0.7222070097923279,-0.0,-3.1742308781446127e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,8.78446917340625e-06,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.25050517253112e-06,299.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,6.8323984123708215e-06,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.250478797184767e-06,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,4.3880070734303445e-05,284.7015380859375,294.1499938964844,294.6212463378906,289.4473571777344,296.3348693847656,295.60650634765625,284.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.360627154819667e-05,1.1707837477281655e-10,9.360615513287485e-05,-0.0002141950390068,0.0,0.0,0.0,-0.0005272576818242,60.0,0.8484596610069275,-0.0,-5.97425386938965e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,1.1484753486001864e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,1.2094045814592391e-05,299.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,8.93263040779857e-06,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,1.2094011253793724e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,5.736849925597198e-05,284.7025756835937,294.1499938964844,294.61297607421875,289.4593200683594,296.3334655761719,295.60675048828125,284.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223805593326,1.5306786393942668e-10,0.0001223803992616,-0.0002800376969389,0.0,0.0,0.0,-0.0006893350509926,60.0,1.0107048749923706,-0.0,-1.02116515243722e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,1.448887815058697e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,1.5257545783242676e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,1.126918232330354e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,1.525750121800229e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.237466343212873e-05,284.7040405273437,294.1499938964844,294.60504150390625,289.4717712402344,296.3313903808594,295.6070251464844,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543927646707,1.9310714138853766e-10,0.0001543925754958,-0.0003532894188538,0.0,0.0,0.0,-0.000869650801178,60.0,1.1955782175064087,-0.0,-1.625257262105606e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,1.795763455447741e-05,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,1.8910328435595147e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,1.3967118320579177e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,1.891027386591304e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,8.970175258582458e-05,284.7059936523437,294.1499938964844,294.59735107421875,289.484619140625,296.3284912109375,295.6072082519531,284.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001913553860504,2.3933827142386116e-10,0.0001913551386678,-0.0004378693702165,0.0,0.0,0.0,-0.0010778510477393,60.0,1.4087328910827637,-0.0,-2.496610918001352e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,2.2139498469186947e-05,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,2.3314049030886963e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,1.72196942003211e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,2.3313981728279032e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0001105909395846,284.7084655761719,294.1499938964844,294.58990478515625,289.4979248046875,296.3246154785156,295.607177734375,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359169448027,2.95073854239547e-10,0.0002359166392125,-0.0005398375215008,0.0,0.0,0.0,-0.0013288540067151,60.0,1.6595003604888916,-0.0,-3.794792924338708e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,2.7538384529179893e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,2.8999356800341047e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,2.1418847609311346e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,2.8999273126828484e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0001375593856209,284.71148681640625,294.1499938964844,294.58270263671875,289.5115661621094,296.3193359375,295.6064147949219,284.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002914074575528,3.649870128352717e-10,0.0002914071083068,-0.0006681499653495,0.0,0.0,0.0,-0.0016417287988588,60.0,1.9721791744232176,-0.0,-5.871233721421731e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,3.4439370210748166e-05,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,3.626645775511861e-05,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,2.678630880836863e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,3.62663522537332e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.0001720311120152,284.7145690917969,294.1499938964844,294.5757141113281,289.5256042480469,296.3127136230469,295.6044921875,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000363827421097,4.5584472307957914e-10,0.0003638269554357,-0.0008345965179614,0.0,0.0,0.0,-0.0020498218946158,60.0,2.3624422550201416,-0.0,-9.182539173480109e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,4.310550866648555e-05,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,4.539235305855982e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,3.352667044964619e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,4.5392222091322765e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0002153201057808,284.7168273925781,294.1499938964844,294.56890869140625,289.5399780273437,296.3046569824219,295.60040283203125,284.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004593286721501,5.74507219575082e-10,0.0004593280900735,-0.0010510607389733,0.0,0.0,0.0,-0.0025872744154185,60.0,2.878084421157837,-0.0,-1.4385263646943258e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,4.6313496568473056e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,4.8770529247121885e-05,299.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,3.602178185246885e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,4.8770391003927216e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0002313446020707,284.7174987792969,294.1499938964844,294.5622253417969,289.5546264648437,296.295166015625,295.5946044921875,284.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006202882505021,7.442409466484883e-10,0.0006202875520102,-0.0013363335747271,0.0,0.0,0.0,-0.0034745500888675,60.0,3.698023796081543,-0.0,-1.6606078290237747e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.001942817121744e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,9.479516302235425e-05,299.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,7.00154560036026e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.479489381192252e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004496639594435,284.7169494628906,294.1499938964844,294.5556945800781,289.569580078125,296.283935546875,295.5858764648437,284.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008148975903168,9.548080104337942e-10,0.0008148966007865,-0.0016953079029917,0.0,0.0,0.0,-0.0045667593367397,60.0,4.624471187591553,-0.0,-6.273705821513431e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.005349420476705e-05,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.483102621743456e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,7.004194048931822e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.483075700700284e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004498341004364,284.7145690917969,294.1499938964844,294.5492553710937,289.5848083496094,296.26959228515625,295.5767822265625,284.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996608132496,1.1818733769430874e-09,0.0009996595326811,-0.0021075010299682,0.0,0.0,0.0,-0.0055982912890613,60.0,5.951548099517822,-0.0,-6.278446562646425e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.019527351483704e-05,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.49803288676776e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.015221490291879e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.498005965724587e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0004505423130467,284.7120361328125,294.1499938964844,294.5429077148437,289.6002502441406,296.25518798828125,295.5643920898437,284.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961122859735,1.31834054784008e-09,0.0009611215791665,-0.0025048104580491,0.0,0.0,0.0,-0.005466362927109,60.0,6.703018665313721,-0.0,-6.298223809153569e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.033663081936538e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.512918040854856e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,7.02621546224691e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.512891119811684e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0004512484301812,284.70953369140625,294.1499938964844,294.53662109375,289.61590576171875,296.2405090332031,295.5482177734375,284.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626284590922,1.4943963844160635e-09,0.0009626270039007,-0.0029661539010703,0.0,0.0,0.0,-0.0055536413565278,60.0,7.102015495300293,-0.0,-6.317972633951285e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.049172513186932e-05,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.529251110507175e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,7.038278999971226e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.529224189464004e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004520232032518,284.70703125,294.1499938964844,294.53033447265625,289.6317443847656,296.2258605957031,295.5273132324219,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642805671319,1.687574524567026e-09,0.0009642788791097,-0.0034723631106317,0.0,0.0,0.0,-0.0056494083255529,60.0,7.284580230712891,-0.0,-6.339677582900549e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.065821359399706e-05,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,9.54678253037855e-05,299.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,7.051228021737188e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.546755609335378e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,0.0004528548452071,284.7045593261719,294.1499938964844,294.5240783691406,289.64776611328125,296.2112731933594,295.50262451171875,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660539217293,1.894940870883488e-09,0.0009660520590841,-0.0040157483890652,0.0,0.0,0.0,-0.0057522086426615,60.0,7.410232067108154,-0.0,-6.363018911770268e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.084124030778185e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.56605581450276e-05,299.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,7.065463432809338e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.56602962105535e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0004537691129371,284.7021179199219,294.1499938964844,294.5177917480469,289.66387939453125,296.1967468261719,295.47320556640625,284.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035291239,2.1229180635629064e-09,0.0009680014336481,-0.0046131387352943,0.0,0.0,0.0,-0.0058652264997363,60.0,7.498050212860107,-0.0,-6.388729190121012e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,9.101800969801845e-05,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.584669896867126e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,7.079211354721338e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.584643703419717e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0004546520940493,284.6996765136719,294.1499938964844,294.511474609375,289.6801147460937,296.1822509765625,295.44012451171875,284.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698866633698,2.3430917206468393e-09,0.0009698843350633,-0.005190075840801,0.0,0.0,0.0,-0.0059743770398199,60.0,7.574330806732178,-0.0,-6.413608133470916e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,9.112884436035527e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.596341260476038e-05,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,7.087831909302622e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.596315067028628e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0004552057653199,284.6972961425781,294.1499938964844,294.50506591796875,289.6964416503906,296.1678161621094,295.4037170410156,284.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710675803944,2.4811206422725718e-09,0.0009710651356726,-0.0055517596192657,0.0,0.0,0.0,-0.0060428064316511,60.0,7.639602184295654,-0.0,-6.429230126059339e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.123179188463836e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.607182437321173e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,7.09583837306127e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.60715624387376e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.0004557200009003,284.6949157714844,294.1499938964844,294.4985656738281,289.7128295898437,296.1534118652344,295.36590576171875,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721639798954,2.609320093327483e-09,0.0009721613605506,-0.0058876858092844,0.0,0.0,0.0,-0.0061063603498041,60.0,7.699272155761719,-0.0,-6.443756461749217e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.132275590673088e-05,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.616760507924482e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,7.102913514245301e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.616735042072833e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.0004561743990052,284.69256591796875,294.1499938964844,294.4919738769531,289.7292175292969,296.1390686035156,295.3272705078125,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731327882036,2.722585046299741e-09,0.0009731301106512,-0.0061844764277338,0.0,0.0,0.0,-0.0061625116504728,60.0,7.755571365356445,-0.0,-6.456603784954495e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.139508620137347e-05,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.624377707950772e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,7.108539284672588e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.62435151450336e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,0.0004565357230603,284.69024658203125,294.1499938964844,294.4851989746094,289.7456359863281,296.1247863769531,295.28826904296875,284.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739031083881,2.8126418971652356e-09,0.0009739003144204,-0.0064204540103673,0.0,0.0,0.0,-0.0062071573920547,60.0,7.80871057510376,-0.0,-6.466828494922083e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,9.14468473638408e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.629828127799556e-05,299.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,7.112565072020516e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.629802661947906e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004567943105939,284.6879272460937,294.1499938964844,294.478271484375,289.76202392578125,296.11053466796875,295.2494201660156,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974454160314,2.877066362927394e-09,0.0009744513081386,-0.0065892655402421,0.0,0.0,0.0,-0.0062390961684286,60.0,7.858230113983154,-0.0,-6.474147795643148e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.148089884547515e-05,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.633412992116064e-05,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.115212792996317e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.633387526264414e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004569643642753,284.6856689453125,294.1499938964844,294.4711608886719,289.77838134765625,296.09637451171875,295.2112121582031,284.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748165030032,2.91941759655856e-09,0.0009748135926201,-0.0067002372816205,0.0,0.0,0.0,-0.0062600919045507,60.0,7.905240058898926,-0.0,-6.478961012135187e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,9.150028199655937e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.635454625822604e-05,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,7.116720371413976e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.635429159970954e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.000457061221823,284.68341064453125,294.1499938964844,294.4638366699219,289.7946472167969,296.0822448730469,295.1739196777344,284.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750225581228,2.943503885077803e-09,0.0009750195895321,-0.006763351149857,0.0,0.0,0.0,-0.0062720328569412,60.0,7.949527740478516,-0.0,-6.481699443838806e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,9.151257108896972e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.636748291086406e-05,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,7.117675704648718e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.636723552830516e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0004571226309053,284.6811828613281,294.1499938964844,294.45623779296875,289.810791015625,296.0681457519531,295.1378173828125,284.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751529432833,2.958746803116696e-09,0.0009751499746926,-0.006803291849792,0.0,0.0,0.0,-0.0062795896083116,60.0,7.991490840911865,-0.0,-6.483433168114061e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.15255441213958e-05,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,9.638114715926348e-05,299.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,7.118684879969805e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.6380892500747e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,0.0004571874451357,284.6789855957031,294.1499938964844,294.4483947753906,289.82684326171875,296.0541381835937,295.1029052734375,284.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752905461937,2.974841928349292e-09,0.000975287577603,-0.0068454649299383,0.0,0.0,0.0,-0.0062875687144696,60.0,8.03158187866211,-0.0,-6.485263526201379e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.154687722912058e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.640360804041848e-05,299.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,7.120343798305839e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.64033606578596e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,0.0004572940233629,284.67681884765625,294.1499938964844,294.4402770996094,289.8427429199219,296.0401611328125,295.0690612792969,284.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755172650329,3.0013576068910197e-09,0.0009755142382346,-0.006914943922311,0.0,0.0,0.0,-0.0063007134012877,60.0,8.070491790771484,-0.0,-6.488279780114682e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,9.158285683952272e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,9.644149395171552e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,7.123142131604254e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.644124656915665e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,0.0004574737686198,284.6746826171875,294.1499938964844,294.4317932128906,289.8584289550781,296.0262451171875,295.0360412597656,284.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758999804034,3.046119800842461e-09,0.0009758969536051,-0.0070322337560355,0.0,0.0,0.0,-0.0063229030929505,60.0,8.108757972717285,-0.0,-6.493372950444609e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.163735376205295e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.64988794294186e-05,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,7.127380376914516e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.649863204685972e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.000457745976746,284.6725769042969,294.1499938964844,294.4230041503906,289.8739624023437,296.0123596191406,295.0035400390625,284.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764799615368,3.1139499867549603e-09,0.0009764768183231,-0.0072099668905138,0.0,0.0,0.0,-0.0063565289601683,60.0,8.146955490112305,-0.0,-6.50109512889685e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
