time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136020,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.171153214992955e-05,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.657698683440684e-05,299.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,7.133149483706802e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,9.657673945184796e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,0.0004581164976116,284.67047119140625,294.1499938964844,294.4138488769531,289.88922119140625,295.9985046386719,294.97125244140625,284.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772696066647,3.206303667013799e-09,0.000977266463451,-0.0074519575573503,0.0,0.0,0.0,-0.0064023123122751,60.0,8.18544864654541,-0.0,-6.51161613518525e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,9.180387860396876e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,9.66742300079204e-05,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,7.140332309063524e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.667398990131916e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,0.0004585778224281,284.6683959960937,294.1499938964844,294.404296875,289.9042358398437,295.98468017578125,294.93896484375,284.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782530833035,3.3213003458598678e-09,0.0009782497072592,-0.0077532771974802,0.0,0.0,0.0,-0.0064593208953738,60.0,8.224408149719238,-0.0,-6.524728490830968e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,9.191065328195692e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,9.678667265689e-05,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,7.148637087084353e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.678643255028874e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0004591112083289,284.6663513183594,294.1499938964844,294.3943176269531,289.9189758300781,295.9708557128906,294.9064636230469,284.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793902281671,3.454277308634346e-09,0.0009793867357075,-0.008101706393063,0.0,0.0,0.0,-0.0065252427011728,60.0,8.26380729675293,-0.0,-6.53990781529501e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,9.202666115015744e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.690882870927452e-05,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,7.15765927452594e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,9.690858860267326e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004596906655933,284.6643371582031,294.1499938964844,294.3838806152344,289.93341064453125,295.9570617675781,294.8737487792969,284.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806257439777,3.5987468560705342e-09,0.0009806221351027,-0.0084802452474832,0.0,0.0,0.0,-0.0065968628041446,60.0,8.30341911315918,-0.0,-6.556419407388604e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.21460523386486e-05,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.703455725684762e-05,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,7.166945579228923e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.703431715024637e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.000460287061287,284.6623229980469,294.1499938964844,294.3730163574219,289.947509765625,295.9432983398437,294.8408508300781,284.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.747442356427655e-09,0.0009818936232477,-0.0088698538020253,0.0,0.0,0.0,-0.006670577917248,60.0,8.342947006225586,-0.0,-6.57343477428185e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,9.226294787367806e-05,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.715765190776438e-05,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,7.176036888267845e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.715741180116312e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,0.0004608710005413,284.66033935546875,294.1499938964844,294.36163330078125,289.96124267578125,295.92950439453125,294.807861328125,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831425268203,3.893025457557542e-09,0.0009831385686993,-0.0092513030394911,0.0,0.0,0.0,-0.0067427498288452,60.0,8.381921768188477,-0.0,-6.59011618608929e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.23720799619332e-05,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.72725683823228e-05,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,7.184525020420551e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.727233555167912e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,0.0004614161443896,284.65838623046875,294.1499938964844,294.3497619628906,289.9745788574219,295.9157409667969,294.7749938964844,284.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843049338087,4.0289385161429445e-09,0.0009843008592724,-0.0096074119210243,0.0,0.0,0.0,-0.0068101282231509,60.0,8.419949531555176,-0.0,-6.60570833588281e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.24688356462866e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.73744608927518e-05,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,7.192050543380901e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.737422078615054e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.000461899471702,284.6564636230469,294.1499938964844,294.3373107910156,289.98748779296875,295.9019775390625,294.7424011230469,284.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853354422375,4.1494292446486725e-09,0.0009853312512859,-0.0099231088533997,0.0,0.0,0.0,-0.0068698613904416,60.0,8.456552505493164,-0.0,-6.619546155661737e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.25495260162279e-05,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.745942224981265e-05,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,7.198326056823134e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,9.745918941916898e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,0.00046230253065,284.654541015625,294.1499938964844,294.3243408203125,289.9999694824219,295.88818359375,294.7103576660156,284.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861948201432,4.249899543395941e-09,0.0009861905127763,-0.0101863481104373,0.0,0.0,0.0,-0.0069196694530546,60.0,8.491349220275879,-0.0,-6.631096027831519e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.261105878977104e-05,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.752422192832456e-05,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,7.203111454145983e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.75239890976809e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,0.0004626099253073,284.65264892578125,294.1499938964844,294.31072998046875,290.0119934082031,295.8743896484375,294.67901611328125,284.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868501219898,4.3265053761842864e-09,0.0009868456982076,-0.0103870593011379,0.0,0.0,0.0,-0.0069576469250023,60.0,8.523978233337402,-0.0,-6.639909599925886e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.265101834898816e-05,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,9.756629879120736e-05,299.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,7.206219743238762e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.756606596056372e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,0.0004628095484804,284.6507873535156,294.1499938964844,294.2965393066406,290.02349853515625,295.860595703125,294.6485595703125,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872755035758,4.376232709546457e-09,0.0009872710797935,-0.0105173476040363,0.0,0.0,0.0,-0.0069822994992136,60.0,8.554136276245117,-0.0,-6.645633021662435e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.266750566894189e-05,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.75836592260748e-05,299.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,7.207501766970381e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,9.758342639543116e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004628918832167,284.6489562988281,294.1499938964844,294.2817077636719,290.03448486328125,295.8468017578125,294.6191101074219,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874507086351,4.396705222120545e-09,0.0009874462848529,-0.0105709852650761,0.0,0.0,0.0,-0.0069924495182931,60.0,8.58156967163086,-0.0,-6.647990602459687e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.265906555810945e-05,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,9.757476800587028e-05,299.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.20684474799782e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,9.757454245118424e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004628497408702,284.64715576171875,294.1499938964844,294.2662048339844,290.044921875,295.8329772949219,294.5907897949219,284.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873604867607,4.386127905320336e-09,0.0009873560629785,-0.0105432728305459,0.0,0.0,0.0,-0.0069872066378593,60.0,8.60604476928711,-0.0,-6.646772732210593e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.262475941795856e-05,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.753863560035823e-05,299.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,7.204176654340699e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.75384100456722e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,0.0004626783775165,284.6453552246094,294.1499938964844,294.25,290.0548095703125,295.81915283203125,294.563720703125,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.3433163732231606e-09,0.000986990169622,-0.0104311052709817,0.0,0.0,0.0,-0.0069659841246902,60.0,8.627398490905762,-0.0,-6.641843697252625e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.256874182028696e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.747964941198006e-05,299.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,7.199819083325565e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.74794165813364e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,0.0004623985732905,284.6435852050781,294.1499938964844,294.23193359375,290.0643615722656,295.8052978515625,294.537841796875,284.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863971499726,4.2734558114432275e-09,0.0009863928426057,-0.0102480668574571,0.0,0.0,0.0,-0.0069313514977693,60.0,8.6456298828125,-0.0,-6.633805327282971e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,9.249659342458472e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.740366658661516e-05,299.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,7.194207864813507e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.74034410319291e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,0.000462038180558,284.641845703125,294.1499938964844,294.2109375,290.0738525390625,295.7914123535156,294.51300048828125,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856278775259,4.1834984365607405e-09,0.0009856236865743,-0.0100123723968863,0.0,0.0,0.0,-0.0068867560476064,60.0,8.661344528198242,-0.0,-6.623461246135777e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.24099949770607e-05,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.731247700983658e-05,299.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,7.187471783254296e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.731225145515054e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0004616056103259,284.64013671875,294.1499938964844,294.1871032714844,290.08331298828125,295.7774353027344,294.489013671875,284.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847047040238,4.0755372410217205e-09,0.0009847006294876,-0.0097295036539435,0.0,0.0,0.0,-0.0068332352675497,60.0,8.674943923950195,-0.0,-6.611058012140347e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.231099829776213e-05,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.720822708914056e-05,299.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.179771637311205e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.720800153445452e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0004611111071426,284.6384582519531,294.1499938964844,294.1605224609375,290.0926513671875,295.7633972167969,294.4657592773437,284.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836492827162,3.9521292904964875e-09,0.0009836453245952,-0.009406161494553,0.0,0.0,0.0,-0.0067720571532845,60.0,8.686755180358887,-0.0,-6.596894053245705e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.220216452376916e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,9.709361620480196e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,7.171306788222864e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.709339792607352e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,0.0004605674766935,284.63677978515625,294.1499938964844,294.1312866210937,290.1018371582031,295.749267578125,294.4430236816406,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824890876188,3.8164658100470206e-09,0.0009824853623285,-0.0090507045388221,0.0,0.0,0.0,-0.0067048030905425,60.0,8.696939468383789,-0.0,-6.581340983302654e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.208663686877117e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.69719621934928e-05,299.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,7.162321708165109e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.697173663880676e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,0.0004599904059432,284.6351623535156,294.1499938964844,294.0995178222656,290.11090087890625,295.7349853515625,294.4207458496094,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812576463446,3.672463000370385e-09,0.0009812539210543,-0.0086733931675553,0.0,0.0,0.0,-0.0066334144212305,60.0,8.705721855163574,-0.0,-6.564852128576605e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.196817700285465e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.684720862424e-05,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,7.153107435442507e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.68469903455116e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.0004593986959662,284.633544921875,294.1499938964844,294.0653076171875,290.1197509765625,295.7205505371094,294.3988342285156,284.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799947729334,3.524804226273659e-09,0.0009799912804737,-0.0082865003496408,0.0,0.0,0.0,-0.0065602133981883,60.0,8.71332836151123,-0.0,-6.547965369918529e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.18510413612239e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,9.672385931480676e-05,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,7.143996481318027e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.672364103607832e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0004588135634548,284.6319580078125,294.1499938964844,294.0287780761719,290.12841796875,295.7059631347656,294.3771667480469,284.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787461021915,3.3787956876807357e-09,0.0009787427261471,-0.0079039260745048,0.0,0.0,0.0,-0.0064878305420279,60.0,8.72004508972168,-0.0,-6.531289642452975e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.17398720048368e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.660678915679456e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,7.135350460885093e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.660657815402374e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0004582582623697,284.6304016113281,294.1499938964844,293.9900207519531,290.1368103027344,295.69122314453125,294.3556823730469,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775609942153,3.240226753575825e-09,0.0009775577345862,-0.0075408434495329,0.0,0.0,0.0,-0.0064191352576017,60.0,8.726137161254883,-0.0,-6.515482908753256e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.163908543996512e-05,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.650065476307644e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,7.12751061655581e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.650044376030564e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0004577548243105,284.6288452148437,294.1499938964844,293.9491271972656,290.1449279785156,295.6762390136719,294.334228515625,284.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764864225871,3.114590363395564e-09,0.0009764832793734,-0.0072116442024707,0.0,0.0,0.0,-0.0063568516634404,60.0,8.731989860534668,-0.0,-6.501167604255897e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.155248699244112e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.64094651862979e-05,299.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.12077526259236e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.640925418352708e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,0.0004573222831822,284.6273498535156,294.1499938964844,293.9061889648437,290.1527404785156,295.6610717773437,294.31268310546875,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755630744621,3.006639603952976e-09,0.0009755601058714,-0.0069287838414311,0.0,0.0,0.0,-0.0063033350743353,60.0,8.737875938415527,-0.0,-6.488880188726398e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,9.14829142857343e-05,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.633619629312308e-05,299.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,7.115364132914692e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.633598529035226e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0004569747543428,284.6258544921875,294.1499938964844,293.8613586425781,290.16021728515625,295.6456298828125,294.2908630371094,284.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748211014084,2.919894992459149e-09,0.0009748181910254,-0.0067014880478382,0.0,0.0,0.0,-0.0062603312544524,60.0,8.74413776397705,-0.0,-6.479015013383106e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.14314587134868e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,9.628201223677024e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,7.11136162863113e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.628180123399944e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.000456717738416,284.6243896484375,294.1499938964844,293.8146667480469,290.1673583984375,295.62994384765625,294.26861572265625,284.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742722613736,2.855729430706333e-09,0.0009742694091983,-0.0065333554521203,0.0,0.0,0.0,-0.0062285210005939,60.0,8.750944137573242,-0.0,-6.471722713285999e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.139743633568288e-05,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,9.6246185421478e-05,299.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,7.108715362846851e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.62459744187072e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.00045654780115,284.6229553222656,294.1499938964844,293.76629638671875,290.1741027832031,295.614013671875,294.24566650390625,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739091037772,2.813283828118074e-09,0.0009739063098095,-0.0064221350476145,0.0,0.0,0.0,-0.0062074782326817,60.0,8.758410453796387,-0.0,-6.466900970281132e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.137845336226746e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,9.622619108995424e-05,299.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.107239071046934e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.622598736314104e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0004564529808703,284.6215209960937,294.1499938964844,293.7162780761719,290.18048095703125,295.5977783203125,294.2218017578125,284.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737063082866,2.7895759036056234e-09,0.0009737035143189,-0.0063600135035812,0.0,0.0,0.0,-0.0061957249417901,60.0,8.766512870788574,-0.0,-6.464208723855337e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.137004235526548e-05,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.621732897358017e-05,299.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,7.106584234861657e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.621712524676695e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,0.0004564109549392,284.6201171875,294.1499938964844,293.6647644042969,290.1864013671875,295.5812683105469,294.1968994140625,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736160864122,2.779034558031412e-09,0.0009736132924444,-0.006332391873002,0.0,0.0,0.0,-0.0061904988251626,60.0,8.775045394897461,-0.0,-6.46301145934558e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,9.136676089838149e-05,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.62138728937134e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,7.106328848749399e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.621366916690022e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.0004563945985864,284.6187438964844,294.1499938964844,293.61181640625,290.1918640136719,295.5644226074219,294.1707763671875,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735806379467,2.7748943143279803e-09,0.0009735779021866,-0.0063215428963303,0.0,0.0,0.0,-0.0061884461902081,60.0,8.783685684204102,-0.0,-6.462541790597244e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.136256267083807e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.6209449111484e-05,299.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,7.106002158252522e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.62092453846708e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,0.0004563736147247,284.6174011230469,294.1499938964844,293.5575866699219,290.1968994140625,295.5472717285156,294.1434631347656,284.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735354105941,2.769602547303407e-09,0.0009735326748341,-0.0063076769001781,0.0,0.0,0.0,-0.0061858231201767,60.0,8.791959762573242,-0.0,-6.46194067144279e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.135167056228966e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,9.619797492632642e-05,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,7.105155236786231e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.619777847547084e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0004563192196656,284.6160583496094,294.1499938964844,293.50213623046875,290.2014465332031,295.52978515625,294.1149597167969,284.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734189952723,2.7559790005682316e-09,0.0009734162013046,-0.0062719788402318,0.0,0.0,0.0,-0.0061790696345269,60.0,8.799513816833496,-0.0,-6.460394530449777e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.132924606092274e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.61743644438684e-05,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,7.103411189746112e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.617416799301282e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.000456207228126,284.61474609375,294.1499938964844,293.445556640625,290.2054748535156,295.5119934082031,294.0855407714844,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731797035783,2.727991166295851e-09,0.0009731769678182,-0.0061986418440938,0.0,0.0,0.0,-0.0061651952564716,60.0,8.805732727050781,-0.0,-6.457217693878192e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.129280806519092e-05,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.61359910434112e-05,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,7.100576476659626e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.61357945925556e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0004560252127703,284.61346435546875,294.1499938964844,293.38800048828125,290.2090148925781,295.49383544921875,294.0553283691406,284.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727910510264,2.6825355270432283e-09,0.000972788373474,-0.006079533137381,0.0,0.0,0.0,-0.0061426609754562,60.0,8.810354232788086,-0.0,-6.45205986415931e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.124107600655408e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.60815159487538e-05,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,7.096552872098982e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.60813122219406e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,0.0004557667998597,284.6121826171875,294.1499938964844,293.3295288085937,290.2120361328125,295.4753723144531,294.0248107910156,284.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722394170239,2.618024685929754e-09,0.0009722367976792,-0.0059104934334754,0.0,0.0,0.0,-0.0061106807552278,60.0,8.813005447387695,-0.0,-6.444743405609188e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.117512672673912e-05,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,9.60120596573688e-05,299.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,7.091423321980983e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.601186320651324e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,0.0004554373736027,284.6109619140625,294.1499938964844,293.2702941894531,290.21453857421875,295.45654296875,293.9941711425781,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715362684801,2.535798238056941e-09,0.0009715337655507,-0.0056950324214994,0.0,0.0,0.0,-0.0060699176974594,60.0,8.813569068908691,-0.0,-6.435423216544224e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.11006354726851e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,9.59336175583303e-05,299.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,7.085629476932809e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.593342838343232e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0004550653102342,284.6097412109375,294.1499938964844,293.2103271484375,290.2165222167969,295.4374084472656,293.9638366699219,284.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707420831546,2.442939406321898e-09,0.0009707396966405,-0.0054517108947038,0.0,0.0,0.0,-0.0060238833539187,60.0,8.812129974365234,-0.0,-6.424906473512237e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.102258627535777e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,9.585142834112048e-05,299.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.079558417899534e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.58512318902649e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0004546754353214,284.6085205078125,294.1499938964844,293.1497497558594,290.2179260253906,295.4179077148437,293.9338684082031,284.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699102374725,2.3456390163545393e-09,0.0009699078509584,-0.0051967487670481,0.0,0.0,0.0,-0.0059756487607955,60.0,8.809107780456543,-0.0,-6.413896613821636e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
