time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138360,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.087711077881976e-05,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.569823305355384e-05,299.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,7.068243576213717e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.569804387865588e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0004539487708825,284.6073608398437,294.1499938964844,293.0887145996094,290.2188415527344,295.3980712890625,293.9053039550781,284.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968360051047,2.164337153942597e-09,0.0009683578973636,-0.0047216704115271,0.0,0.0,0.0,-0.0058857714757323,60.0,8.80315113067627,-0.0,-6.393405271865049e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,9.072074317373335e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,9.553357085678726e-05,299.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.05608181306161e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,9.55333816818893e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0004531676822807,284.606201171875,294.1499938964844,293.0272827148437,290.2191772460937,295.3778991699219,293.87939453125,284.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666931582614,1.9694614827869827e-09,0.0009666912374086,-0.0042110201902687,0.0,0.0,0.0,-0.0057891611941158,60.0,8.793092727661133,-0.0,-6.371416816364217e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.05788692762144e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.538416634313762e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.045047095743939e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.538397716823964e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004524590040091,284.60504150390625,294.1499938964844,292.9655456542969,290.218994140625,295.357421875,293.8559875488281,284.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651809814386,1.792643700149199e-09,0.0009651791770011,-0.0037476862780749,0.0,0.0,0.0,-0.005701505113393,60.0,8.78124713897705,-0.0,-6.35149888239539e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.044347825692968e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,9.52415939536877e-05,299.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,7.034516602288932e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,9.524140477878972e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0004517827183008,284.6039428710937,294.1499938964844,292.90362548828125,290.21826171875,295.3366394042969,293.8352355957031,284.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637378389015,1.6239052325062175e-09,0.000963736209087,-0.0033055208623409,0.0,0.0,0.0,-0.0056178532540798,60.0,8.768322944641113,-0.0,-6.332519575380502e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.031625813804568e-05,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.510762174613774e-05,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,7.024621299933642e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.510743257123976e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0004511472361627,284.60284423828125,294.1499938964844,292.8416442871094,290.2170104980469,295.3155212402344,293.81707763671875,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817168176,1.465347732043653e-09,0.000962380261626,-0.0028900322504341,0.0,0.0,0.0,-0.0055392491631209,60.0,8.754816055297852,-0.0,-6.314711953336882e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.019857679959388e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,9.498369036009537e-05,299.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,7.015468145255e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.4983508461155e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0004505593678914,284.6017761230469,294.1499938964844,292.7796630859375,290.2152404785156,295.2940673828125,293.8017272949219,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272253096,1.3186718383906282e-09,0.0009611258865334,-0.0025056772865355,0.0,0.0,0.0,-0.005466534756124,60.0,8.740836143493652,-0.0,-6.29826075737583e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.0092871687375e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.487237548455596e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.007246313150972e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.48721935856156e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,0.0004500313661992,284.6007385253906,294.1499938964844,292.7178039550781,290.2129821777344,295.2723083496094,293.7889099121094,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602029458619,1.1871239546934476e-09,0.0009602017817087,-0.0021607624366879,0.0,0.0,0.0,-0.0054023298434913,60.0,8.72711181640625,-0.0,-6.28350136366862e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,9.00445957086049e-05,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.482153836870566e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.003491191426292e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.48213564697653e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0004497902409639,284.5998229980469,294.1499938964844,292.6561584472656,290.210205078125,295.2509460449219,293.778564453125,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008493832428939,1.0164499242293346e-09,0.0008493822533637,-0.0018228790722787,0.0,0.0,0.0,-0.0047680125571787,60.0,8.586929321289062,-0.0,-6.276763997448144e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,4.308405186748132e-05,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,4.536969572654925e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,3.350992483319715e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,4.536961205303669e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,0.0002152131928596,284.599609375,294.1499938964844,292.5948486328125,290.2069396972656,295.2324523925781,293.7695617675781,284.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007576554198749,8.732490286433852e-10,0.00075765454676,-0.001538130454719,0.0,0.0,0.0,-0.0042220596224069,60.0,7.9517292976379395,-0.0,-1.4369883949427732e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,3.670189471449703e-05,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,3.864895916194655e-05,299.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,2.854600825230591e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,3.864888640237041e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,0.000183333075256,284.6021423339844,294.1499938964844,292.5339660644531,290.20318603515625,295.2142944335937,293.7582092285156,284.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006367765017785,7.352326525378317e-10,0.0006367758032865,-0.0012961626052856,0.0,0.0,0.0,-0.0035492519382387,60.0,6.979850769042969,-0.0,-1.0427901209197898e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,4.405242361826822e-05,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,4.63894430140499e-05,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,3.4263106499565765e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,4.638935570255853e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0002200504241045,284.6067199707031,294.1499938964844,292.4736328125,290.1990051269531,295.1975402832031,293.74627685546875,284.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004686002503149,5.863032837005733e-10,0.0004685996682383,-0.0010728013003244,0.0,0.0,0.0,-0.0026396214962005,60.0,6.026597499847412,-0.0,-1.5023095656374608e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,3.758922321139835e-05,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,3.958336310461164e-05,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,2.923615465988405e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,3.9583286707056686e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0001877654576674,284.60943603515625,294.1499938964844,292.4139099121094,290.19439697265625,295.18658447265625,293.7408447265625,284.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004040305793751,5.044712425572584e-10,0.0004040300846099,-0.0009222332155331,0.0,0.0,0.0,-0.0022752594668418,60.0,5.219082832336426,-0.0,-1.0938213002020802e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,3.317097434774041e-05,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,3.493072290439159e-05,299.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,2.579972897365224e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,3.493065742077306e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0001656954555073,284.6127319335937,294.1499938964844,292.3549194335937,290.1893615722656,295.1771545410156,293.73699951171875,284.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003500686725601,4.3869313737232574e-10,0.0003500682360026,-0.0008032633922994,0.0,0.0,0.0,-0.0019723575096577,60.0,4.574883460998535,-0.0,-8.517969440902107e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,2.9088980227243155e-05,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,3.063217445742339e-05,299.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,2.262483576487284e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,3.063211988774128e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0001453051081625,284.6161499023437,294.1499938964844,292.2967529296875,290.1839294433594,295.16912841796875,293.73455810546875,284.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003099641762673,3.876872434194212e-10,0.0003099637979175,-0.000709272630047,0.0,0.0,0.0,-0.0017459413502365,60.0,4.073587417602539,-0.0,-6.5505321167336206e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,2.5833149265963584e-05,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,2.720361953834072e-05,299.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,2.009251329582185e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,2.720356860663741e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.000129041596665,284.6195373535156,294.1499938964844,292.23956298828125,290.1781311035156,295.1622009277344,293.73297119140625,284.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752708678599,3.4429459283558117e-10,0.0002752705186139,-0.0006298859370872,0.0,0.0,0.0,-0.0015505230985581,60.0,3.665064573287964,-0.0,-5.166235883535819e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,2.291927557962481e-05,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,2.4135162675520405e-05,299.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,1.7826159819378518e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,2.413511720078532e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0001144862326327,284.62261962890625,294.1499938964844,292.1833801269531,290.1719970703125,295.1564636230469,293.732177734375,284.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002439983654767,3.0523614191757526e-10,0.0002439980598865,-0.0005584730533882,0.0,0.0,0.0,-0.0013744079042226,60.0,3.328425168991089,-0.0,-4.06650446649337e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,2.012064396694768e-05,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,2.118806150974705e-05,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,1.564944068377372e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,2.118802149198018e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.000100506527815,284.6254272460937,294.1499938964844,292.1283569335937,290.16552734375,295.151611328125,293.7317810058594,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142121084034,2.6797225549657355e-10,0.000214211831917,-0.0004902918590232,0.0,0.0,0.0,-0.0012066246708855,60.0,3.024142980575561,-0.0,-3.1340305906013555e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,1.735314799589105e-05,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,1.8273747627972625e-05,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,1.3496935935108922e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,1.827371306717396e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,8.668234659126028e-05,284.62774658203125,294.1499938964844,292.0745849609375,290.1587829589844,295.14776611328125,293.7317810058594,284.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849107502494,2.3127671999745303e-10,0.0001849105174187,-0.0004231199563946,0.0,0.0,0.0,-0.00104154960718,60.0,2.744224548339844,-0.0,-2.331180803949451e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,1.4630495570600033e-05,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,1.5406656530103646e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,1.137931121775182e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,1.540662742627319e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,7.308217027457431e-05,284.62969970703125,294.1499938964844,292.02215576171875,290.1517944335937,295.144775390625,293.7319641113281,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558990916237,1.9499038494963367e-10,0.0001558988878969,-0.0003567341773305,0.0,0.0,0.0,-0.0008781350334174,60.0,2.4734549522399902,-0.0,-1.6570571581553395e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,1.200574934046017e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,1.2642663932638245e-05,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.337834853795355e-06,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,1.2642640285775997e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,5.997105108690448e-05,284.6311340332031,294.1499938964844,291.9711608886719,290.14453125,295.1426696777344,293.73223876953125,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279306306969,1.6000881175592951e-10,0.0001279304706258,-0.0002927355235442,0.0,0.0,0.0,-0.0007205965812318,60.0,2.211625337600708,-0.0,-1.1158296508995136e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.571610462444369e-06,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,1.0079392268380616e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.444609764206689e-06,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,1.007937407848658e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,4.781205643666908e-05,284.6322021484375,294.1499938964844,291.9217529296875,290.1370849609375,295.14117431640625,293.7325439453125,284.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019931369228,1.2756756762044574e-10,0.0001019930132315,-0.0002333843149244,0.0,0.0,0.0,-0.000574498088099,60.0,1.959764122962952,-0.0,-7.09233782814067e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,7.412218565150397e-06,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,7.80544269218808e-06,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,5.7650772760098334e-06,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,7.805428140272852e-06,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,3.7025471101515e-05,284.63287353515625,294.1499938964844,291.8739624023437,290.12945556640625,295.1402587890625,293.7327575683594,284.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.898323383415118e-05,9.87879500424782e-11,7.89831392467022e-05,-0.0001807321532396,0.0,0.0,0.0,-0.0004448898544069,60.0,1.72533917427063,-0.0,-4.2531997368477903e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,5.560060344578233e-06,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,5.855026302015176e-06,299.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,4.324504971009446e-06,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,5.855014933331404e-06,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,2.7773581678047776e-05,284.6332702636719,294.1499938964844,291.82794189453125,290.1217041015625,295.1396789550781,293.73291015625,284.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.9247078752378e-05,7.410300151278193e-11,5.924700599280186e-05,-0.0001355711283395,0.0,0.0,0.0,-0.0003337217203807,60.0,1.5082831382751465,-0.0,-2.3931964743262313e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,4.053559678141028e-06,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,4.268604243407026e-06,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,3.1527786177321104e-06,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,4.26859605795471e-06,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,2.024831701419316e-05,284.6335144042969,294.1499938964844,291.7837829589844,290.11383056640625,295.1393737792969,293.7330322265625,284.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3194162572035566e-05,5.4024867912616514e-11,4.319411164033227e-05,-9.883824532153084e-05,0.0,0.0,0.0,-0.0002433002664474,60.0,1.3205827474594116,-0.0,-1.2720156872259023e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,2.8414899588824483e-06,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,2.992233476106776e-06,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,2.210054844908882e-06,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,2.99222779176489e-06,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,1.4193794413586149e-05,284.63360595703125,294.1499938964844,291.7415771484375,290.1058654785156,295.13922119140625,293.73309326171875,284.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0278562917374074e-05,3.7870765551284435e-11,3.02785247185966e-05,-6.928433140274137e-05,0.0,0.0,0.0,-0.000170550410985,60.0,1.154435396194458,-0.0,-6.250455014678025e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,1.9241699646954658e-06,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.026248921538354e-06,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,1.496581489845994e-06,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.026245056185872e-06,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.611602763470728e-06,284.6336669921875,294.1499938964844,291.7014465332031,290.09783935546875,295.1391296386719,293.73309326171875,284.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.050383227469865e-05,2.56450121555174e-11,2.05038049898576e-05,-4.691741924034432e-05,0.0,0.0,0.0,-0.0001154921337729,60.0,1.0179693698883057,-0.0,-2.8661982509614603e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,1.23620236536226e-06,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.3017838682571892e-06,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.614938107915805e-07,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,1.301781480833597e-06,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,6.175071121106157e-06,284.6336669921875,294.1499938964844,291.6634826660156,290.0898132324219,295.1390991210937,293.7331237792969,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3172890248824842e-05,1.647588836195535e-11,1.317287387792021e-05,-3.014256071764976e-05,0.0,0.0,0.0,-7.419906614813954e-05,60.0,0.901508629322052,-0.0,-1.1830374353760664e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,7.566703743577818e-07,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,7.968123441060015e-07,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,5.885232781110972e-07,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,7.968108661771112e-07,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,3.779715370910708e-06,284.6336669921875,294.1499938964844,291.6278076171875,290.0818176269531,295.1390991210937,293.7331237792969,284.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.063093446253333e-06,1.008486089776328e-11,8.063083441811614e-06,-1.8450145944370888e-05,0.0,0.0,0.0,-4.54170658485964e-05,60.0,0.8106228113174438,-0.0,-4.4323373096788465e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,4.161299216320913e-07,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,4.382059444196784e-07,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,3.236576162635174e-07,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,4.38205120190105e-07,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,2.0786496861546766e-06,284.6336669921875,294.1499938964844,291.5944519042969,290.0738220214844,295.1390991210937,293.7331237792969,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.434300080902176e-06,5.546176365389677e-12,4.434294623933965e-06,-1.0146653949050233e-05,0.0,0.0,0.0,-2.497712557669729e-05,60.0,0.7340607047080994,-0.0,-1.340532069030176e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.1200938249421602e-07,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,2.232566629345456e-07,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.648967185019501e-07,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.2325623660890415e-07,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,1.059028136296547e-06,284.6336669921875,294.1499938964844,291.5635986328125,290.0659484863281,295.1390991210937,293.7331237792969,284.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2592021196032874e-06,2.825656158708667e-12,2.2591991637455067e-06,-5.1695383262995165e-06,0.0,0.0,0.0,-1.2725417036563158e-05,60.0,0.6740679144859314,-0.0,-3.4796018605516565e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.414606694235773e-08,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,9.914059262428054e-08,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,7.32249532120477e-08,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.914040077774189e-08,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,4.702778824139386e-07,284.6336669921875,294.1499938964844,291.53533935546875,290.0581359863281,295.1390991210937,293.7331237792969,284.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0032658792624716e-06,1.2548006253845778e-12,1.0032646287072566e-06,-2.295666490681469e-06,0.0,0.0,0.0,-5.651090759783983e-06,60.0,0.6270097494125366,-0.0,-6.861572670723709e-14,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.9338938389855684e-08,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,3.089539291067922e-08,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,2.281924693647852e-08,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,3.089533606726036e-08,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,1.4655370250693522e-07,284.6336669921875,294.1499938964844,291.5097351074219,290.05047607421875,295.1390991210937,293.7331237792969,284.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.126463070657337e-07,3.910223111015104e-13,3.126459091618017e-07,-7.153968226703e-07,0.0,0.0,0.0,-1.7610436771064997e-06,60.0,0.5877153277397156,-0.0,-6.663587867258847e-15,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,5.6214202182047765e-09,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,5.9196412216522284e-09,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,4.3722296894088686e-09,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,5.919630119421981e-09,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,2.8080087588477912e-08,284.6336669921875,294.1499938964844,291.4869079589844,290.0429992675781,295.1390991210937,293.7331237792969,284.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.990762730334609e-08,7.49122172714195e-14,5.990755624907251e-08,-1.3707624191283685e-07,0.0,0.0,0.0,-3.374298103153706e-07,60.0,0.5552190542221069,-0.0,-2.4463100316136324e-16,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,4.2570624803062174e-10,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,4.4829032153081967e-10,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,3.3110592045915155e-10,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,4.4828948886355136e-10,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,2.126485432185632e-09,284.6336669921875,294.1499938964844,291.4669494628906,290.0356750488281,295.1390991210937,293.7331237792969,284.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.561050204188177e-09,5.684926423517702e-15,4.561044431028449e-09,-1.0423000240677991e-08,0.0,0.0,0.0,-2.5698682293295864e-08,60.0,0.5287827849388123,-0.0,-1.4040973171878313e-18,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-3.0418553786937247e-10,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-3.203228238213285e-10,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-2.365894979927673e-10,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-3.2032224095424056e-10,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.5194658864459143e-09,284.6336669921875,294.1499938964844,291.45001220703125,290.028564453125,295.1390991210937,293.7331237792969,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,3.242798252145462e-09,-4.037384237153517e-15,-3.242794255342573e-09,7.417850333979459e-09,0.0,0.0,0.0,1.82626536116004e-08,60.0,0.505038321018219,-0.0,-7.163025315118531e-19,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,7.495909448707039e-11,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,7.89357329500362e-11,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,5.830170374254706e-11,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,7.893558723326422e-11,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,3.744352328194367e-10,284.6336669921875,294.1499938964844,291.4346618652344,290.0213623046875,295.1390991210937,293.7331237792969,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.061286638216814e-10,1.023832122631441e-15,8.06127664620959e-10,-1.839254748503549e-09,0.0,0.0,0.0,-4.540197551250458e-09,60.0,0.4839263260364532,-0.0,-4.3497870891294894e-20,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,1.023332352016737e-12,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.0776209568783002e-12,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,7.959277226014808e-13,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,1.0776188968941725e-12,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,5.111743927449508e-12,284.6336669921875,294.1499938964844,291.4195251464844,290.013671875,295.1390991210937,293.7331237792969,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.084535215418075e-12,-4.829340564387224e-18,7.084539985907634e-12,-1.8491964903777358e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4641423225402832,-0.0,-8.106861621135805e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,291.40460205078125,290.0055236816406,295.1390991210937,293.7331237792969,284.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,3.2035439839067648e-12,1.2986571835321249e-17,-3.2035569943328346e-12,8.944847466885175e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4459085762500763,-0.0,-2.0263900001605483e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,291.3898620605469,289.9969787597656,295.1390991210937,293.7331237792969,284.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900605056253686e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.4285189211368561,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
