time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140700,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.3753356933594,289.988037109375,295.1390991210937,293.7331237792969,284.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.651657965065725e-12,-9.962726252169338e-18,4.651667939725712e-12,-7.429078185960947e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4121950268745422,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,291.3609924316406,289.97869873046875,295.1390991210937,293.7331237792969,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240871971038426e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3966823518276214,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.3468933105469,289.9690246582031,295.1390991210937,293.7331237792969,284.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.3819154500961303,-0.0,-8.691750467279069e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.3329772949219,289.95904541015625,295.1390991210937,293.7331237792969,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.4841810563463357e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3677273392677307,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.3192749023437,289.94873046875,295.1390991210937,293.7331237792969,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.3543117046356201,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.3057861328125,289.93817138671875,295.1390991210937,293.7331237792969,284.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.3414005041122436,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.29254150390625,289.9273376464844,295.1390991210937,293.7331237792969,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.3291580975055694,-0.0,-5.066221026396185e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.27947998046875,289.916259765625,295.1390991210937,293.7331237792969,284.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.3173670768737793,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.26666259765625,289.90496826171875,295.1390991210937,293.7331237792969,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.3061521351337433,-0.0,-5.0662131377871325e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.2540588378906,289.8935241699219,295.1390991210937,293.7331237792969,284.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.2953435480594635,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.2416687011719,289.88189697265625,295.1390991210937,293.7331237792969,284.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.285038560628891,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,291.2295227050781,289.8701171875,295.1390991210937,293.7331237792969,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900605056253686e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.2751496732234955,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.21759033203125,289.85821533203125,295.1390991210937,293.7331237792969,284.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9404946399737e-12,-1.200404504936954e-17,1.9405065661975973e-12,-4.773573897276506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2656524777412414,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.2059020996094,289.8462219238281,295.1390991210937,293.7331237792969,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622458510203982e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2564961910247803,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.1944274902344,289.83416748046875,295.1390991210937,293.7331237792969,284.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.4841812217824582e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2477278262376785,-0.0,-5.066204756140015e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.1831970214844,289.822021484375,295.1390991210937,293.7331237792969,284.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.2392790466547012,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.1722106933594,289.80987548828125,295.1390991210937,293.7331237792969,284.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,3.314858370434548e-12,1.4223398756990138e-17,-3.314872681903225e-12,5.5818938880791686e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2311664521694183,-0.0,-8.564564695021249e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.16143798828125,289.7977294921875,295.1390991210937,293.7331237792969,284.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.2233555912971496,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.15093994140625,289.7855834960937,295.1390991210937,293.7331237792969,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.2158356755971908,-0.0,-5.066221026396185e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.1406555175781,289.7734680175781,295.1390991210937,293.7331237792969,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.2086023688316345,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.1306457519531,289.76141357421875,295.1390991210937,293.7331237792969,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.201618805527687,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.120849609375,289.7494506835937,295.1390991210937,293.7331237792969,284.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1948873996734619,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.111328125,289.7375793457031,295.1390991210937,293.7331237792969,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1883940994739532,-0.0,-8.563605646352265e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.10205078125,289.725830078125,295.1390991210937,293.7331237792969,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282191595419238e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.182146206498146,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.093017578125,289.7142333984375,295.1390991210937,293.7331237792969,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.1761016398668289,-0.0,-5.066208700444541e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.0842590332031,289.7027893066406,295.1390991210937,293.7331237792969,284.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.1702721565961837,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.07574462890625,289.6915588378906,295.1390991210937,293.7331237792969,284.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1646411418914795,-0.0,-1.3752500971142776e-36,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.0675048828125,289.6805419921875,295.1390991210937,293.7331237792969,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1592026054859161,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.0595092773437,289.66973876953125,295.1390991210937,293.7331237792969,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1539536714553833,-0.0,-8.563603964794107e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.0517578125,289.6592102050781,295.1390991210937,293.7331237792969,284.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1488781720399856,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,291.0443115234375,289.6489562988281,295.1390991210937,293.7331237792969,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900603401892457e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.1439819037914276,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,291.037109375,289.6390075683594,295.1390991210937,293.7331237792969,284.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.762972134753074e-12,-1.119955069229639e-17,4.762983410455668e-12,-4.066124607154942e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1392522901296615,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,291.0301818847656,289.62939453125,295.1390991210937,293.7331237792969,284.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.4841812217824582e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.134682297706604,-0.0,-5.066221026396185e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.0235290527344,289.6200866699219,295.1390991210937,293.7331237792969,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1302557587623596,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,291.01715087890625,289.6111755371094,295.1390991210937,293.7331237792969,284.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1074661113451576e-12,-1.3859283777511649e-17,2.1074799891329654e-12,2.7085609146174093e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1259867250919342,-0.0,-2.026714616423046e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,291.01104736328125,289.6026611328125,295.1390991210937,293.7331237792969,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1218319684267044,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,291.0052185058594,289.59454345703125,295.1390991210937,293.7331237792969,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900603401892457e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.1178450584411621,-0.0,-5.066784075867286e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9996643066406,289.5868530273437,295.1390991210937,293.7331237792969,284.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1139629930257797,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9944152832031,289.57965087890625,295.1390991210937,293.7331237792969,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1102375611662864,-0.0,-1.5409922786914e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9894104003906,289.5729064941406,295.1390991210937,293.7331237792969,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1066088303923606,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
