time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143100,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9847106933594,289.566650390625,295.1390991210937,293.7331237792969,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.1031268537044525,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.9803161621094,289.5609130859375,295.1390991210937,293.7331237792969,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0997590944170951,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,5.116661760083685e-13,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,5.388104784391501e-13,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,3.9796386130074024e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,5.388094484470862e-13,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,2.555871963724754e-12,284.6336669921875,294.1499938964844,290.9761962890625,289.55572509765625,295.1390991210937,293.7331237792969,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,3.426172756962332e-12,1.5460225678659026e-17,-3.426188152633181e-12,2.2189405261135997e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0965019688010215,-0.0,-2.02693806127445e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9723815917969,289.5511169433594,295.1390991210937,293.7331237792969,284.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0933271422982215,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.9688415527344,289.5470886230469,295.1390991210937,293.7331237792969,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0902829021215438,-0.0,-5.067347125338388e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9656066894531,289.5436706542969,295.1390991210937,293.7331237792969,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0873148366808891,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.9626770019531,289.5408630371094,295.1390991210937,293.7331237792969,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0844678655266761,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.96002197265625,289.5387268066406,295.1390991210937,293.7331237792969,284.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0816912651062011,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95770263671875,289.5372619628906,295.1390991210937,293.7331237792969,284.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0790286287665367,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9556579589844,289.5364990234375,295.1390991210937,293.7331237792969,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0764311179518699,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9539489746094,289.5364685058594,295.1390991210937,293.7331237792969,284.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0739406198263168,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9525146484375,289.53717041015625,295.1390991210937,293.7331237792969,284.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0715304762125015,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.951416015625,289.53863525390625,295.1390991210937,293.7331237792969,284.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0691987350583076,-0.0,-4.823269314206021e-42,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9506225585937,289.5408630371094,295.1390991210937,293.7331237792969,284.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.066922552883625,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.9501647949219,289.5439147949219,295.1390991210937,293.7331237792969,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,3.314858370434548e-12,1.4223398756990138e-17,-3.314872681903225e-12,5.5818938880791686e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0647429153323173,-0.0,-1.5411647457531846e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5477905273437,295.1390991210937,293.7331237792969,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0626152828335762,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5521850585937,295.1390991210937,293.7331237792969,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0605754554271698,-0.0,-4.820466717277371e-42,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.55670166015625,295.1390991210937,293.7331237792969,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0585862807929515,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5613708496094,295.1390991210937,293.7331237792969,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.262245768302337e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566959120333194,-0.0,-2.8316178198458008e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.566162109375,295.1390991210937,293.7331237792969,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.262245768302337e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0548523068428039,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5710754394531,295.1390991210937,293.7331237792969,284.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0530865639448165,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5761108398437,295.1390991210937,293.7331237792969,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0513789094984531,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.581298828125,295.1390991210937,293.7331237792969,284.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.262245768302337e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0497257858514785,-0.0,-1.0124825616359992e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5865478515625,295.1390991210937,293.7331237792969,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.262245768302337e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0481108166277408,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5919494628906,295.1390991210937,293.7331237792969,284.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0465653203427791,-0.0,-1.101578659426082e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.597412109375,295.1390991210937,293.7331237792969,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.045053981244564,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6029968261719,295.1390991210937,293.7331237792969,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0436083897948265,-0.0,-1.5610359267408584e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6086730957031,295.1390991210937,293.7331237792969,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0421936474740505,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6144104003906,295.1390991210937,293.7331237792969,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0408415347337722,-0.0,-5.0656619212296075e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6202392578125,295.1390991210937,293.7331237792969,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1074661113451576e-12,-1.3859282950331033e-17,2.1074799891329654e-12,2.7085609146174093e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395171158015728,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6261291503906,295.1390991210937,293.7331237792969,284.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0382525324821472,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6321105957031,295.1390991210937,293.7331237792969,284.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282189941058013e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0370297841727733,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6381225585937,295.1390991210937,293.7331237792969,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0358454585075378,-0.0,-5.065660442115412e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6441955566406,295.1390991210937,293.7331237792969,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1074661113451576e-12,-1.3859283777511649e-17,2.1074799891329654e-12,2.7085609146174093e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0346836037933826,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6503295898437,295.1390991210937,293.7331237792969,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0335769355297088,-0.0,-5.0656619212296075e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6565246582031,295.1390991210937,293.7331237792969,284.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0324893184006214,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6627502441406,295.1390991210937,293.7331237792969,284.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314545445144176,-0.0,-5.066224970700711e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.66900634765625,295.1390991210937,293.7331237792969,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240870316677201e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0304360799491405,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6752624511719,295.1390991210937,293.7331237792969,284.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0294684134423732,-0.0,-5.066224477662645e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6815795898437,295.1390991210937,293.7331237792969,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663778134584794e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0285145565867424,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
