time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145500,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6878967285156,295.1390991210937,293.7331237792969,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0276094302535057,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6942443847656,295.1390991210937,293.7331237792969,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622456855842757e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026735283434391,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7005615234375,295.1390991210937,293.7331237792969,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0258874949067831,-0.0,-5.0656619212296075e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7069091796875,295.1390991210937,293.7331237792969,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250497851520776,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7132568359375,295.1390991210937,293.7331237792969,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242569949477911,-0.0,-5.065660442115412e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7195739746094,295.1390991210937,293.7331237792969,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0234722327440977,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.72589111328125,295.1390991210937,293.7331237792969,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227302704006433,-0.0,-5.065662907305741e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.732177734375,295.1390991210937,293.7331237792969,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219949670135974,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7384338378906,295.1390991210937,293.7331237792969,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.021300146356225,-0.0,-5.0656619212296075e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7446594238281,295.1390991210937,293.7331237792969,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900601747531232e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.0206111166626214,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7508544921875,295.1390991210937,293.7331237792969,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900601747531232e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.0199600700289011,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.75701904296875,295.1390991210937,293.7331237792969,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.484181387218581e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0193304046988487,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7631225585937,295.1390991210937,293.7331237792969,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187178067862987,-0.0,-5.065100350872705e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7691650390625,295.1390991210937,293.7331237792969,284.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181120056658983,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.775146484375,295.1390991210937,293.7331237792969,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.017538845539093,-0.0,-1.4591582180466352e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.78106689453125,295.1390991210937,293.7331237792969,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0169713329523801,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.78692626953125,295.1390991210937,293.7331237792969,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0164339020848274,-0.0,-1.5531524004086718e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.792724609375,295.1390991210937,293.7331237792969,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900601747531232e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.0159021038562059,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7984313964844,295.1390991210937,293.7331237792969,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.484181387218581e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0153979435563087,-0.0,-5.0667880201718105e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8040466308594,295.1390991210937,293.7331237792969,284.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0148995984345674,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8095703125,295.1390991210937,293.7331237792969,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144265852868556,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8149719238281,295.1390991210937,293.7331237792969,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.013967715203762,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8203125,295.1390991210937,293.7331237792969,284.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135221797972917,-0.0,-5.065660935153478e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8255310058594,295.1390991210937,293.7331237792969,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240869489496589e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0130840903148055,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.83062744140625,295.1390991210937,293.7331237792969,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622456028662144e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0126674771308898,-0.0,-5.162243412726194e-41,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8356018066406,295.1390991210937,293.7331237792969,284.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.01225723978132,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8404846191406,295.1390991210937,293.7331237792969,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0118665620684623,-0.0,-5.066224970700711e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.84521484375,295.1390991210937,293.7331237792969,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0114821959286928,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.84979248046875,295.1390991210937,293.7331237792969,284.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0111158108338713,-0.0,-1.5639056023248033e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.854248046875,295.1390991210937,293.7331237792969,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.010755693539977,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.85858154296875,295.1390991210937,293.7331237792969,284.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0104121267795562,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8627319335937,295.1390991210937,293.7331237792969,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.484181387218581e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0100789377465844,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8667297363281,295.1390991210937,293.7331237792969,284.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0097700636833906,-0.0,-9.394411376611932e-35,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8705749511719,295.1390991210937,293.7331237792969,284.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0094602601602673,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.874267578125,295.1390991210937,293.7331237792969,284.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0091508813202381,-0.0,-2.4743637828585103e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.87774658203125,295.1390991210937,293.7331237792969,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0088488506153225,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8807678222656,295.1390991210937,293.7331237792969,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622456028662144e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085609033703804,-0.0,-2.8316178198458008e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8829650878906,295.1390991210937,293.7331237792969,284.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622456028662144e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082843722775578,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8843994140625,295.1390991210937,293.7331237792969,284.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080138416960835,-0.0,-5.0684653356715385e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
