time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147840,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.88507080078125,295.1390991210937,293.7331237792969,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622455201481533e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077502471394836,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8850402832031,295.1390991210937,293.7331237792969,284.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0074984333477914,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8843078613281,295.1390991210937,293.7331237792969,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072547942399978,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.88287353515625,295.1390991210937,293.7331237792969,284.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0070191193372011,-0.0,-5.067347125338388e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8808288574219,295.1390991210937,293.7331237792969,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.006789187900722,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.878173828125,295.1390991210937,293.7331237792969,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663774825862344e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0065689226612448,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8749084472656,295.1390991210937,293.7331237792969,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0063541606068611,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.87109375,295.1390991210937,293.7331237792969,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0061480877920985,-0.0,-1.5642264755483794e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.8667297363281,295.1390991210937,293.7331237792969,284.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0059472098946571,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.86187744140625,295.1390991210937,293.7331237792969,284.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0057544447481632,-0.0,-6.164314416231154e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.85650634765625,295.1390991210937,293.7331237792969,284.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0055666174739599,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8507080078125,295.1390991210937,293.7331237792969,284.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053862938657402,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.844482421875,295.1390991210937,293.7331237792969,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0052118292078375,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8378295898437,295.1390991210937,293.7331237792969,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050430567935109,-0.0,-5.067347125338388e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.830810546875,295.1390991210937,293.7331237792969,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0048787277191877,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.82342529296875,295.1390991210937,293.7331237792969,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0047209174372255,-0.0,-1.5642266592193717e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.81573486328125,295.1390991210937,293.7331237792969,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0045673917047679,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.8077392578125,295.1390991210937,293.7331237792969,284.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044198958203196,-0.0,-5.065661428191544e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7994689941406,295.1390991210937,293.7331237792969,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240868662315976e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042762863449752,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.7909545898437,295.1390991210937,293.7331237792969,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0041385260410606,-0.0,-1.5543124663961396e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.7822265625,295.1390991210937,293.7331237792969,284.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0040041520260274,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.7732849121094,295.1390991210937,293.7331237792969,284.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.003875569673255,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7641906738281,295.1390991210937,293.7331237792969,284.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377648022357e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.003751185722649,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.75494384765625,295.1390991210937,293.7331237792969,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0036308974958956,-0.0,-1.2834696484441202e-35,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.74560546875,295.1390991210937,293.7331237792969,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282188286696788e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0035131231416016,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7361755371094,295.1390991210937,293.7331237792969,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.484181387218581e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034015169367194,-0.0,-5.066651448627596e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7266845703125,295.1390991210937,293.7331237792969,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,3.370515672118657e-12,1.484181387218581e-17,-3.370530417268203e-12,3.900417315516602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032913875766098,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7171325683594,295.1390991210937,293.7331237792969,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663774825862344e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0032045415136963,-0.0,-5.0667766802963e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.7076110839844,295.1390991210937,293.7331237792969,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663774825862344e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0031154453754425,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6980895996094,295.1390991210937,293.7331237792969,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663774825862344e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0030119763687253,-0.0,-5.066957625266435e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6886291503906,295.1390991210937,293.7331237792969,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0029084952548146,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6792297363281,295.1390991210937,293.7331237792969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.4663774825862344e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0028140135109424,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6699523925781,295.1390991210937,293.7331237792969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0027218745090067,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6607971191406,295.1390991210937,293.7331237792969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377317150112e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0026329245883971,-0.0,-5.0667692847253115e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6517639160156,295.1390991210937,293.7331237792969,284.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.150114918544337e-13,-1.466377317150112e-17,-7.149968551251051e-13,-4.365930902396065e-13,0.0,0.0,0.0,0.0,60.0,0.0025458550080657,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.6429443359375,295.1390991210937,293.7331237792969,284.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240867007954753e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024636432062834,-0.0,-5.065662414267675e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.63433837890625,295.1390991210937,293.7331237792969,284.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1074661113451576e-12,-1.3859279641608584e-17,2.1074799891329654e-12,2.7085609146174093e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023832097649574,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6259460449219,295.1390991210937,293.7331237792969,284.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0023063635453581,-0.0,-1.5533410305177803e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6178283691406,295.1390991210937,293.7331237792969,284.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0022313522640615,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6100158691406,295.1390991210937,293.7331237792969,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0021593258716166,-0.0,-1.554470239778539e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
