time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150240,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.6025085449219,295.1390991210937,293.7331237792969,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282186632335566e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0020891427993774,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5953369140625,295.1390991210937,293.7331237792969,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240867007954753e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020215953700244,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.58856201171875,295.1390991210937,293.7331237792969,284.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9961517248173744e-12,-1.2622453547120308e-17,1.9961645184030097e-12,-3.0920971078735038e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001956196501851,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5821533203125,295.1390991210937,293.7331237792969,284.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240866180774138e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018928940407931,-0.0,-5.0695830529666235e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5762023925781,295.1390991210937,293.7331237792969,284.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240866180774138e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018313179025426,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5706787109375,295.1390991210937,293.7331237792969,284.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240866180774138e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017720027826726,-0.0,-5.067347125338388e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5656433105469,295.1390991210937,293.7331237792969,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.001714255195111,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5611267089844,295.1390991210937,293.7331237792969,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0016586993588134,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5571594238281,295.1390991210937,293.7331237792969,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0016045786906033,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5537414550781,295.1390991210937,293.7331237792969,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0015525517519563,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5509033203125,295.1390991210937,293.7331237792969,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0015018455451354,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5486755371094,295.1390991210937,293.7331237792969,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.00145312724635,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.547119140625,295.1390991210937,293.7331237792969,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,6.036971053266504e-13,-1.5900598438808782e-17,-6.036812217648235e-13,2.926360109095638e-12,0.0,0.0,0.0,0.0,60.0,0.0014059675158932,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-2.5583308800418425e-13,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-2.6940523921957504e-13,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-1.9898193065037012e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-2.694047242235431e-13,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.54620361328125,295.1390991210937,293.7331237792969,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0518090265014832e-12,-1.3240865353593529e-17,2.0518222537679875e-12,-1.4106205353109358e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013603250263258,-0.0,-5.067347125338388e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0,284.6336669921875,294.1499938964844,290.95001220703125,289.5459899902344,295.1390991210937,293.7331237792969,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,6.593542985905427e-13,-1.5282184977974338e-17,-6.593390113399099e-13,1.2448835365330702e-12,0.0,0.0,0.0,0.0,60.0,0.0013158159563317,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,-5.116661760083685e-13,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,-5.388104784391501e-13,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,-3.9796386130074024e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,-5.388094484470862e-13,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,-2.555871963724754e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5465087890625,295.1390991210937,293.7331237792969,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.762972134753074e-12,-1.1199545729212714e-17,4.762983410455668e-12,-4.066124607154942e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0012730945600196,-0.0,-2.026714616423046e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.5583308800418425e-13,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.6940523921957504e-13,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,1.9898193065037012e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.694047242235431e-13,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.277935981862377e-12,284.6336669921875,294.1499938964844,290.95001220703125,289.5477905273437,295.1390991210937,293.7331237792969,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2562518733605366e-11,-1.3651081590151436e-18,1.2562520468328842e-11,-2.212149734226454e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.0012314254418015,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.635080820212465e-09,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.774874108268932e-09,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,2.0495138919329747e-09,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,2.774868779198414e-09,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,1.3162740231109638e-08,284.6336669921875,294.1499938964844,290.9482727050781,289.5486755371094,295.1390991210937,293.7331237792969,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.807469634547033e-08,3.513267354446868e-14,2.8074662594690384e-08,-6.424345855293724e-08,0.0,0.0,0.0,-1.581356627866626e-07,60.0,0.0012935404665768,-0.0,-5.3753557865705154e-17,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,1.2610779975830157e-08,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.3279792376863496e-08,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.808416301382294e-09,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,1.3279767507867746e-08,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,6.299330124193149e-08,284.6336669921875,294.1499938964844,290.9432067871094,289.54803466796875,295.1390991210937,293.7331237792969,284.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.343682356491627e-07,1.6804823320653445e-13,1.343680651189061e-07,-3.074719643336721e-07,0.0,0.0,0.0,-7.568596629425883e-07,60.0,0.0016647726297378,-0.0,-1.2311281898788802e-15,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,3.8558393811172216e-08,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,4.0603950424156217e-08,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,2.998995896064116e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,4.060387226445528e-08,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,1.926066772739432e-07,284.6336669921875,294.1499938964844,290.93487548828125,289.5459289550781,295.1390991210937,293.7331237792969,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.108416362669232e-07,5.138512770667958e-13,4.108411246761534e-07,-9.401211968906864e-07,0.0,0.0,0.0,-2.314147423021496e-06,60.0,0.0021882310975342,-0.0,-1.1509520956741112e-14,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,1.206411610610303e-07,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,1.2704127527740638e-07,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.383231258652813e-08,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,1.2704103369287625e-07,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,6.026260166436259e-07,284.6336364746094,294.1499938964844,290.92340087890625,289.5423889160156,295.1390991210937,293.7331237792969,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2854480928581324e-06,1.6077751109622174e-12,1.2854465012424043e-06,-2.9414607070066268e-06,0.0,0.0,0.0,-7.240581908263266e-06,60.0,0.0048992000520229,-0.0,-1.1267054048644601e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,2.66667370851792e-07,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,2.808142767207755e-07,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,2.074086040693146e-07,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,2.808137651300058e-07,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,1.332055262537324e-06,284.6336364746094,294.1499938964844,290.9089050292969,289.5374755859375,295.1390991210937,293.7331237792969,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.841401965270052e-06,3.5539282020741188e-12,2.8413983272912446e-06,-6.501894858956803e-06,0.0,0.0,0.0,-1.6004822100512683e-05,60.0,0.0103674251586198,-0.0,-5.505022436166906e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,5.346338411982288e-07,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,5.629966040032741e-07,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,4.1582765675229894e-07,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,5.629955239783158e-07,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,2.670599997145473e-06,284.63360595703125,294.1499938964844,290.8914794921875,289.5311889648437,295.1390991210937,293.7331237792969,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.696639163943473e-06,7.125113433287256e-12,5.696631887985859e-06,-1.3035454685450532e-05,0.0,0.0,0.0,-3.208756970707327e-05,60.0,0.021089594811201,-0.0,-2.212749514868273e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,9.49559023410984e-07,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,9.999339454225264e-07,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,7.385482945210242e-07,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.999320127462852e-07,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,4.743231784232194e-06,284.6335754394531,294.1499938964844,290.87127685546875,289.52362060546875,295.1390991210937,293.7331237792969,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0117894817085473e-05,1.2655040210196587e-11,1.0117882084159646e-05,-2.315239362360444e-05,0.0,0.0,0.0,-5.6991251767612994e-05,60.0,0.0397634617984294,-0.0,-6.980126546207721e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,1.5805470638952102e-06,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,1.6643963363094372e-06,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,1.229318286277703e-06,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,1.664393266764819e-06,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,7.895139788161032e-06,284.6335144042969,294.1499938964844,290.848388671875,289.5147705078125,295.1391296386719,293.7331237792969,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6841309843584895e-05,2.106439328519727e-11,1.6841288015712053e-05,-3.853732414427213e-05,0.0,0.0,0.0,-9.48623492149636e-05,60.0,0.0671958029270172,-0.0,-1.9339002621521208e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,2.427016170258866e-06,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,2.555771288825781e-06,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,1.887685243673332e-06,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,2.5557665139785968e-06,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,1.2123417036491446e-05,284.6335754394531,294.1499938964844,290.82293701171875,289.5047302246094,295.1390380859375,293.7331237792969,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.586088521638885e-05,3.2345619238594026e-11,2.5860852474579588e-05,-5.91763855481986e-05,0.0,0.0,0.0,-0.00014566705795,60.0,0.1121684834361076,-0.0,-4.559998212361194e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,3.546027528500417e-06,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,3.7341471852414543e-06,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,2.7580301775742555e-06,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,3.734140136657516e-06,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,1.7713096895022318e-05,284.6335754394531,294.1499938964844,290.79498291015625,289.49346923828125,295.138916015625,293.733154296875,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.778452082769945e-05,4.725917226999776e-11,3.778447353397496e-05,-8.646067726658657e-05,0.0,0.0,0.0,-0.0002128295163856,60.0,0.1702812761068344,-0.0,-9.734273109796019e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,4.876993443758693e-06,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,5.135721949045546e-06,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,3.7932293253106768e-06,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,5.135712399351178e-06,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,2.436153044982348e-05,284.6337890625,294.1499938964844,290.76470947265625,289.4810791015625,295.1385803222656,293.73321533203125,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.196669008000754e-05,6.499755594857604e-11,5.196662459638901e-05,-0.0001189130416605,0.0,0.0,0.0,-0.0002927136665675,60.0,0.2460806369781494,-0.0,-1.84129642089026e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,6.353029220917961e-06,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,6.690062491543358e-06,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,4.941260613122722e-06,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,6.690049758617533e-06,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,3.173461300320923e-05,284.63409423828125,294.1499938964844,290.7322082519531,289.46759033203125,295.1380920410156,293.7332458496094,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.769472383894026e-05,8.466941731066767e-11,6.769464380340651e-05,-0.0001549026928842,0.0,0.0,0.0,-0.0003813052317127,60.0,0.3343461453914642,-0.0,-3.124503711315896e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,7.878366886870936e-06,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,8.296320629597176e-06,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,6.1276382439245936e-06,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,8.296305168187246e-06,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,3.935397398890928e-05,284.6346740722656,294.1499938964844,290.69757080078125,289.4530334472656,295.1372375488281,293.7332763671875,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.394812903134152e-05,1.0499837110877763e-10,8.394801989197731e-05,-0.0001920944778248,0.0,0.0,0.0,-0.0004728560161311,60.0,0.4345927536487579,-0.0,-4.804981967865274e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.45873307500733e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.960526767827105e-06,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,7.356815785897197e-06,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.960507668438368e-06,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,4.724820973933674e-05,284.6354064941406,294.1499938964844,290.6609191894531,289.4374694824219,295.1360778808594,293.7332763671875,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007879400276,1.2606074517584887e-10,0.0001007878163363,-0.0002306281094206,0.0,0.0,0.0,-0.0005677099106833,60.0,0.5395286083221436,-0.0,-6.926044182620217e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,1.123980837292038e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,1.1836089470307344e-05,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,8.74210127221886e-06,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,1.18360676424345e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,5.614502879325301e-05,284.6364440917969,294.1499938964844,290.62237548828125,289.4208984375,295.13433837890625,293.733154296875,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197663295897,1.497979934539373e-10,0.0001197661767946,-0.0002740553754847,0.0,0.0,0.0,-0.0006746097933501,60.0,0.6532658338546753,-0.0,-9.77996239548417e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,1.3565958397521172e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,1.4285644283518197e-05,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,1.05513345260988e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,1.4285616998677142e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,6.776460213586688e-05,284.6378173828125,294.1499938964844,290.58203125,289.4034118652344,295.1319580078125,293.7328491210937,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445525558665,1.8079947261551155e-10,0.0001445523812435,-0.0003307726292405,0.0,0.0,0.0,-0.0008142237202264,60.0,0.7849296927452087,-0.0,-1.424689810569646e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,1.688444535830058e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,1.7780179405235685e-05,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,1.313238863076549e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,1.778014666342642e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,8.434108895016834e-05,284.6396789550781,294.1499938964844,290.5400085449219,289.3850402832031,295.1285095214844,293.7320251464844,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001799124584067,2.2502605334651086e-10,0.000179912240128,-0.0004116852069273,0.0,0.0,0.0,-0.0010133961914107,60.0,0.9540579915046692,-0.0,-2.206952398609019e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,2.1774085325887427e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,2.292921817570459e-05,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,1.6935453459154814e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,2.2929174519958902e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.000108765787445,284.6420593261719,294.1499938964844,290.4964599609375,289.36578369140625,295.1234436035156,293.7301940917969,284.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320135245099,2.901918150222116e-10,0.0002320132480235,-0.000530906021595,0.0,0.0,0.0,-0.0013068673433735,60.0,1.1817797422409058,-0.0,-3.6702794137255515e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,2.880589090636932e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,3.033406756003388e-05,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,2.240465437353123e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,3.0334011171362363e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,0.0001438910258002,284.6452941894531,294.1499938964844,290.4514465332031,289.345703125,295.11541748046875,293.7256164550781,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033032699022,3.8026409798774807e-10,0.0003033028915524,-0.0006964179920032,0.0,0.0,0.0,-0.0017089790198951,60.0,1.5073964595794678,-0.0,-6.4236505004089395e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,3.736792496056296e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,3.935032509616576e-05,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,2.9064034606562927e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,3.935025233658962e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0001866600505309,284.6485290527344,294.1499938964844,290.40509033203125,289.32489013671875,295.10308837890625,293.7162475585937,284.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000390763394,4.998857994209516e-10,0.0004000385815743,-0.0009141694754362,0.0,0.0,0.0,-0.0022530257701873,60.0,1.9552149772644043,-0.0,-1.0809787731602682e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.239510159706697e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,7.62357230996713e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,5.630747909890488e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,7.623557758051902e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.000361627608072,284.6496887207031,294.1499938964844,290.3575134277344,289.3033142089844,295.0850830078125,293.7005310058594,284.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005180627922527,6.456451484559971e-10,0.0005180621519684,-0.001179349492304,0.0,0.0,0.0,-0.002927215071395,60.0,2.55750060081482,-0.0,-4.057302405158225e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,4.404498031362891e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,4.638160316972062e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,3.4257314837304875e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,4.638151585822925e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,0.0002200132439611,284.6499938964844,294.1499938964844,290.308837890625,289.2810974121094,295.0589904785156,293.6794738769531,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007377236033789,8.558364572586186e-10,0.0007377227884717,-0.001512284274213,0.0,0.0,0.0,-0.0041143982671201,60.0,3.364847421646118,-0.0,-1.5017986854104493e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
