time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.001947910292074e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.479508298682048e-05,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.001536869211122e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.479490836383776e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,0.0004496648034546,284.65142822265625,294.1499938964844,290.2591552734375,289.2582092285156,295.0254211425781,293.6524658203125,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186884271912,1.0545869733036284e-09,0.0009186873794533,-0.0018538368167355,0.0,0.0,0.0,-0.0051336465403437,60.0,4.223704814910889,-0.0,-6.273234731679622e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.01074381545186e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.488770592724904e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.008378452155739e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,9.48875313042663e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,0.000450104183983,284.65008544921875,294.1499938964844,290.2085876464844,289.2347412109375,294.9839172363281,293.62030029296875,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009227082482539,1.167219654263362e-09,0.0009227070841006,-0.0021459285635501,0.0,0.0,0.0,-0.0052048475481569,60.0,5.369772911071777,-0.0,-6.285495146585164e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.009731002151966e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,9.487703937338664e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,7.007589738350362e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,9.487686475040392e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0004500535724218,284.6660461425781,294.1499938964844,290.1572570800781,289.2107238769531,294.9506530761719,293.577880859375,284.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625715367496,1.294741536206345e-09,0.001062570256181,-0.0023413212038576,0.0,0.0,0.0,-0.0059656221419572,60.0,5.152299404144287,-0.0,-6.284075482199114e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.017490083351733e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.495874110143632e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,7.013625145191327e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.495856647845358e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,0.0004504411772359,284.6648254394531,294.1499938964844,290.10528564453125,289.18621826171875,294.90972900390625,293.5345458984375,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960869831033,1.288674722488281e-09,0.0009608684922568,-0.002427072264254,0.0,0.0,0.0,-0.0054516596719622,60.0,5.6799397468566895,-0.0,-6.294898469150212e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.019513527164236e-05,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.498005238128826e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,7.015198934823275e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,9.497987775830552e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,0.000450542254839,284.6636047363281,294.1499938964844,290.052734375,289.1612548828125,294.8684387207031,293.4883117675781,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610851411707,1.313841035965879e-09,0.0009610838606022,-0.0024930192157626,0.0,0.0,0.0,-0.005464136134833,60.0,5.957127571105957,-0.0,-6.29771932381118e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,9.020051220431924e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.498572035226972e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,7.01561730238609e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,9.498554572928696e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0004505691467784,284.6624450683594,294.1499938964844,289.999755859375,289.1358947753906,294.8270263671875,293.4410095214844,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611421846784,1.32050148593521e-09,0.0009611408459022,-0.0025104724336415,0.0,0.0,0.0,-0.0054674386046826,60.0,6.087721824645996,-0.0,-6.298465393683729e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.020423021866009e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.498962754150853e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,7.015906157903373e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.49894601944834e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0004505877150222,284.6612854003906,294.1499938964844,289.94647216796875,289.11016845703125,294.7854919433594,293.3932189941406,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611813002265,1.3250848196477703e-09,0.0009611799614503,-0.0025224830023944,0.0,0.0,0.0,-0.0054697101004421,60.0,6.133576393127441,-0.0,-6.298979116081682e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.023148595588282e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.501833119429648e-05,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,7.018025644356385e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.501816384727137e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0004507238918449,284.6601867675781,294.1499938964844,289.8929748535156,289.08416748046875,294.7438659667969,293.3436584472656,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614711743779,1.3590010228270442e-09,0.0009614698356017,-0.002611358417198,0.0,0.0,0.0,-0.0054865232668817,60.0,6.151935577392578,-0.0,-6.30278194080347e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,9.03102700249292e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.51012916630134e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,7.02415345585905e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.510112431598829e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004511174338404,284.6590881347656,294.1499938964844,289.8393859863281,289.05792236328125,294.7021179199219,293.2879943847656,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962309888564,1.4571134299146132e-09,0.0009623084333725,-0.002868456300348,0.0,0.0,0.0,-0.0055351601913571,60.0,6.153362274169922,-0.0,-6.313787537237658e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.046210470842198e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.526118083158508e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,7.03596233506687e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.526101348455997e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,0.0004518758505582,284.65802001953125,294.1499938964844,289.7857971191406,289.031494140625,294.6601867675781,293.2215270996094,284.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639268391765,1.6462383678472747e-09,0.0009639251511543,-0.0033640451729297,0.0,0.0,0.0,-0.0056289150379598,60.0,6.151221752166748,-0.0,-6.335030633408678e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.067590872291476e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.548632078804076e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,7.052591536194086e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.548615344101564e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,0.0004529438738245,284.6569519042969,294.1499938964844,289.7323303222656,289.0049133300781,294.6180725097656,293.135009765625,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662043885327,1.912576319540449e-09,0.0009662024676799,-0.0040619606152176,0.0,0.0,0.0,-0.0057609491050243,60.0,6.147805213928223,-0.0,-6.365005589259455e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.09142618183978e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.573731949785724e-05,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,7.071129948599264e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,9.573715215083212e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,0.0004541344824247,284.65594482421875,294.1499938964844,289.6791381835937,288.9782409667969,294.5757751464844,293.02850341796875,284.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687437559477,2.209499472272114e-09,0.0009687415440566,-0.0048400154337286,0.0,0.0,0.0,-0.00590814743191,60.0,6.144172668457031,-0.0,-6.398506968707808e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,9.11266470211558e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.5960967883002e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164611816406,0.0,0.0,7.087648555170745e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.59608078119345e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0004551954043563,284.6549377441406,294.1499938964844,289.62628173828125,288.9515686035156,294.53326416015625,292.9014892578125,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710067533887,2.4740756110475104e-09,0.000971004308667,-0.0055332998745143,0.0,0.0,0.0,-0.0060393107123672,60.0,6.139270305633545,-0.0,-6.428432186567079e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.130482794716954e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.614860027795658e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,7.10150707163848e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.614843293093144e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0004560854576993,284.6539611816406,294.1499938964844,289.57391357421875,288.9248962402344,294.4906005859375,292.76055908203125,284.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729051380418,2.6960296217737323e-09,0.0009729024022817,-0.006114893592894,0.0,0.0,0.0,-0.0061493441462516,60.0,6.131750583648682,-0.0,-6.453591083754874e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.150619735009968e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,9.636065078666434e-05,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,7.117169297998771e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,9.636049071559682e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,0.0004570913442876,284.6529846191406,294.1499938964844,289.5220947265625,288.8983459472656,294.44775390625,292.60699462890625,284.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750500321388,2.9468778528496387e-09,0.0009750470635481,-0.0067721926607191,0.0,0.0,0.0,-0.0062736985273659,60.0,6.121891975402832,-0.0,-6.482083136916117e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,9.179013432003558e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.66596562648192e-05,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,7.13925328454934e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.665948891779408e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.000458509690361,284.6520690917969,294.1499938964844,289.4709777832031,288.8719177246094,294.4047241210937,292.4369506835937,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780756663531,3.300605344591645e-09,0.000978072406724,-0.0076990509405732,0.0,0.0,0.0,-0.0064490591175854,60.0,6.1126203536987305,-0.0,-6.522368067862773e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,9.17650031624362e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.66331863310188e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,7.13729823473841e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.663301898399368e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,0.0004583841364365,284.6511535644531,294.1499938964844,289.4206848144531,288.8456726074219,294.361572265625,292.2655639648437,284.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778083767741,3.269243986636638e-09,0.0009778051171451,-0.0076168761588633,0.0,0.0,0.0,-0.0064335167407989,60.0,6.097314834594727,-0.0,-6.518791195730955e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.182267967844382e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.66939187492244e-05,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,7.141783862607554e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,9.669375867815688e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,0.000458672264358,284.6502685546875,294.1499938964844,289.3713073730469,288.8197326660156,294.3183288574219,292.0985717773437,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784222347661,3.3410620936535902e-09,0.0009784189751371,-0.0078050568699836,0.0,0.0,0.0,-0.00646911887452,60.0,6.077301502227783,-0.0,-6.526983753474269e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,9.186315583065152e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,9.673654130892828e-05,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,7.144932169467211e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.673638123786076e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,0.0004588744486682,284.6493835449219,294.1499938964844,289.32293701171875,288.7940979003906,294.2750549316406,291.9342346191406,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788535535335,3.391448455403178e-09,0.0009788500610738,-0.0079370802268385,0.0,0.0,0.0,-0.0064940988086164,60.0,6.0554704666137695,-0.0,-6.532734175834777e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,9.183424117509276e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.670609870227054e-05,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,7.142683170968667e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.670593863120304e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.0004587300354614,284.6485290527344,294.1499938964844,289.2757263183594,288.7688293457031,294.2317199707031,291.7767028808594,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785456350073,3.355384858849675e-09,0.0009785422589629,-0.0078425854444503,0.0,0.0,0.0,-0.0064762230031192,60.0,6.030920505523682,-0.0,-6.528618001766517e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.173986472887918e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,9.66067091212608e-05,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,7.135342457331717e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,9.660654905019328e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0004582585825119,284.6477355957031,294.1499938964844,289.2297668457031,288.7440490722656,294.1883850097656,291.6309509277344,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775398066267,3.237748957829467e-09,0.0009775365469977,-0.007534350734204,0.0,0.0,0.0,-0.0064179073087871,60.0,6.0025248527526855,-0.0,-6.515200112744425e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,9.162972128251567e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.64907230809331e-05,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,7.126775744836777e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.649056300986558e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0004577084037009,284.6469116210937,294.1499938964844,289.1851806640625,288.7197570800781,294.14508056640625,291.4969482421875,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763657581061,3.1004758760388995e-09,0.0009763626731,-0.0071746599860489,0.0,0.0,0.0,-0.0063498546369373,60.0,5.971462249755859,-0.0,-6.499560356587608e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.155655425274745e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.641367068979888e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.121085218386725e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.6413517894689e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,0.0004573429469019,284.6461486816406,294.1499938964844,289.14208984375,288.6960144042969,294.1018371582031,291.375,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755854262039,3.009270610476733e-09,0.0009755823994055,-0.0069356774911284,0.0,0.0,0.0,-0.0063046384602785,60.0,5.939182758331299,-0.0,-6.48918003776089e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.15520649868995e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.640894131734969e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.120735972421244e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.640878852223976e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0004573205078486,284.6454162597656,294.1499938964844,289.1005859375,288.67291259765625,294.0586242675781,291.2592468261719,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755367645993,3.003634230225316e-09,0.000975533737801,-0.0069209095090627,0.0,0.0,0.0,-0.0063018416985869,60.0,5.908454418182373,-0.0,-6.488538417670497e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.162921196548268e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.649018466006964e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.1267357270699e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.649002458900212e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,0.0004577059007715,284.6446838378906,294.1499938964844,289.060791015625,288.6505432128906,294.015380859375,291.1444091796875,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763579000718,3.099711820553352e-09,0.0009763548150658,-0.0071726595051586,0.0,0.0,0.0,-0.0063494690693914,60.0,5.8809332847595215,-0.0,-6.499473670373845e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.177965694107117e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,9.664860408520326e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,7.138436922105029e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.664845129009336e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0004584573907777,284.6439819335937,294.1499938964844,289.0227966308594,288.62890625,293.9721374511719,291.0264587402344,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779601823538,3.2871105837273262e-09,0.0009779568063095,-0.007663691882044,0.0,0.0,0.0,-0.0064423689618706,60.0,5.857280254364014,-0.0,-6.520829032297115e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.198941552313045e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.686949488241224e-05,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,7.154751801863313e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,9.686933481134474e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,0.0004595051868818,284.6432800292969,294.1499938964844,288.9867553710937,288.60809326171875,293.9288635253906,290.90301513671875,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801945416256,3.548416005472177e-09,0.0009801909327507,-0.0083483690395951,0.0,0.0,0.0,-0.0065719075500965,60.0,5.837782382965088,-0.0,-6.550664721771683e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.223431698046625e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.712738392408936e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,7.173799531301484e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.712723112897947e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,0.0004607285081874,284.6426086425781,294.1499938964844,288.9527587890625,288.5881652832031,293.88555908203125,290.7734680175781,284.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828036418184,3.853502850148516e-09,0.0009827996836975,-0.0091477492824196,0.0,0.0,0.0,-0.0067231524735689,60.0,5.82177734375,-0.0,-6.585585765606083e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.249636786989868e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.740333189256488e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.194180943770334e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.7403179097455e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.0004620375402737,284.6419677734375,294.1499938964844,288.9208984375,288.5691833496094,293.8422241210937,290.63726806640625,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855955140665,4.179961266004284e-09,0.0009855913231149,-0.0100031066685915,0.0,0.0,0.0,-0.0068849916569888,60.0,5.809026718139648,-0.0,-6.623054815690922e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,9.27561122807674e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,9.767685696715488e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,7.214383367681876e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.7676704172045e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0004633350181393,284.6413269042969,294.1499938964844,288.8913269042969,288.5512084960937,293.79888916015625,290.4974365234375,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883629390969,4.503548201029162e-09,0.0009883583988994,-0.0108509184792637,0.0,0.0,0.0,-0.007045408245176,60.0,5.798052787780762,-0.0,-6.660300044813995e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.300174133386464e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.793551726033912e-05,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,7.233487849589437e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.79353644652292e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0004645619774237,284.6407165527344,294.1499938964844,288.8641357421875,288.5343322753906,293.75555419921875,290.3553771972656,284.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909799555316,4.809540321559781e-09,0.0009909751825034,-0.0116526102647185,0.0,0.0,0.0,-0.007197102997452,60.0,5.788515090942383,-0.0,-6.695615439866742e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.322287223767488e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.816837700782344e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,7.250686758197844e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.816822421271354e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0004656665842048,284.64013671875,294.1499938964844,288.8394470214844,288.5185546875,293.7122802734375,290.21466064453125,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933360852301,5.0850204047492314e-09,0.0009933309629559,-0.012374342419207,0.0,0.0,0.0,-0.007333671208471,60.0,5.7794575691223145,-0.0,-6.727489676450207e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.341389522887766e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.836953540798277e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.265544263646007e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.836938261287288e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,0.0004666207823902,284.6395568847656,294.1499938964844,288.8173522949219,288.5040283203125,293.6690673828125,290.07745361328125,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953713743016,5.322981611044497e-09,0.0009953660191968,-0.0129977632313966,0.0,0.0,0.0,-0.0074516399763524,60.0,5.770679950714111,-0.0,-6.755083603593448e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.357374801766127e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.85378646873869e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.277976692421362e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.853771916823462e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0004674193041864,284.6390075683594,294.1499938964844,288.7980041503906,288.49072265625,293.6260070800781,289.9466552734375,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970745304599,5.522110324562845e-09,0.0009970689425244,-0.013519437983632,0.0,0.0,0.0,-0.0075503578409552,60.0,5.7618408203125,-0.0,-6.778217453984325e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.369824692839757e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.866897016763688e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,7.287660264410079e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.866881737252696e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0004680411948356,284.63848876953125,294.1499938964844,288.7814636230469,288.478759765625,293.5830993652344,289.8235168457031,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984009666368,5.677188497088537e-09,0.000998395262286,-0.013925701379776,0.0,0.0,0.0,-0.0076272380538284,60.0,5.752864837646484,-0.0,-6.796261686758953e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.378857794217764e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,9.876408876152708e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,7.294685929082334e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.87639432423748e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.000468492420623,284.6379699707031,294.1499938964844,288.76788330078125,288.4682006835937,293.5403747558594,289.70819091796875,284.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789694501601161e-09,0.0009993575513362,-0.0142204323783516,0.0,0.0,0.0,-0.007683013100177,60.0,5.743780612945557,-0.0,-6.809366936977312e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.384219447383656e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.882055019261315e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.298855780391023e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,9.882040467346088e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004687602631747,284.6374816894531,294.1499938964844,288.7573547363281,288.4590759277344,293.4979248046875,289.6037292480469,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999345056712,5.856458429320811e-09,0.0009999286849051,-0.0143953319638967,0.0,0.0,0.0,-0.0077161118388175,60.0,5.734619140625,-0.0,-6.81715022210483e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,9.386151941725984e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,9.88408937701024e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,7.300358993234113e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,9.884074825095011e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0004688567714765,284.6369934082031,294.1499938964844,288.75,288.4514465332031,293.45574951171875,289.5080261230469,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.880490761001056e-09,0.0010001343907788,-0.0144582884386181,0.0,0.0,0.0,-0.0077280271798372,60.0,5.725461483001709,-0.0,-6.819952602654666e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.38425218919292e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.882089216262102e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,7.298880518646911e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,9.882074664346874e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004687618929892,284.63653564453125,294.1499938964844,288.7449035644531,288.4449157714844,293.4139099121094,289.4236755371094,284.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999376488849,5.856778173551902e-09,0.0009999318281188,-0.0143961692228913,0.0,0.0,0.0,-0.0077162724919617,60.0,5.716176986694336,-0.0,-6.817187170327088e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
