time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154920,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.378946560900658e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,9.87650200841017e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,7.294754323083907e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.876487456494942e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,0.0004684968735091,284.6361083984375,294.1499938964844,288.7410583496094,288.4390563964844,293.37237548828125,289.34771728515625,284.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635526636834e-09,0.000999366515316,-0.0142228975892066,0.0,0.0,0.0,-0.0076834843493998,60.0,5.706410884857178,-0.0,-6.80947636055862e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.369848703499883e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.866921027423814e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,7.287678454304114e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.866907203104348e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004680424171965,284.6357116699219,294.1499938964844,288.7384033203125,288.4338684082031,293.331298828125,289.2823486328125,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984027128666,5.677240899615299e-09,0.0009983970085158,-0.0139258364215493,0.0,0.0,0.0,-0.0076272701844573,60.0,5.695743560791016,-0.0,-6.796267371100839e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,9.357567614642905e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.853988740360364e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,7.278125849552453e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.853974188445136e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,0.0004674289666581,284.63531494140625,294.1499938964844,288.7369384765625,288.4292907714844,293.2905578613281,289.2242126464844,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524185997529685e-09,0.0009970885002985,-0.0135248731821775,0.0,0.0,0.0,-0.0075513953343033,60.0,5.684230804443359,-0.0,-6.778459038514485e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.341576514998452e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.837148536462335e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,7.265688327606767e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.83713471214287e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0004666301829274,284.63494873046875,294.1499938964844,288.736572265625,288.4253234863281,293.2502746582031,289.1750183105469,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953898843377,5.324901408698679e-09,0.0009953845292329,-0.0130027905106544,0.0,0.0,0.0,-0.0074526024982333,60.0,5.671576023101807,-0.0,-6.755306003469741e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.322522237198429e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,9.817083628149705e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.250867929542437e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.817069803830236e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.00046567840036,284.63458251953125,294.1499938964844,288.7373046875,288.42193603515625,293.2104187011719,289.132568359375,284.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933594847097,5.087459342689726e-09,0.0009933543624356,-0.0123807294294238,0.0,0.0,0.0,-0.0073348931036889,60.0,5.657950401306152,-0.0,-6.727771761916301e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.30043897824362e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.793828940019011e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.233692303998396e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.793815115699545e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,0.000464575306978,284.6342468261719,294.1499938964844,288.73907470703125,288.4190979003906,293.1710510253906,289.0966491699219,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910062653943,4.812279019716925e-09,0.0009910014923661,-0.0116597823798656,0.0,0.0,0.0,-0.0071984748356044,60.0,5.643326759338379,-0.0,-6.695931631384155e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.275973570765927e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.76806550170295e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.214663492050022e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.768051677383482e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,0.0004633532080333,284.6339416503906,294.1499938964844,288.7418518066406,288.41680908203125,293.132080078125,289.0660705566406,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988399144262,4.507413997600905e-09,0.0009883946040645,-0.010861043818295,0.0,0.0,0.0,-0.0070473407395184,60.0,5.627903938293457,-0.0,-6.660745555109315e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.249994764104486e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.74070790107362e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,7.194457430159673e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.740694804349914e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0004620554973371,284.6336364746094,294.1499938964844,288.7455749511719,288.4150695800781,293.0936584472656,289.04083251953125,284.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856306714937,4.1836947239914934e-09,0.0009856264805421,-0.0100128855556249,0.0,0.0,0.0,-0.0068868589587509,60.0,5.611866474151611,-0.0,-6.62348398350332e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.223923552781343e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.713254257803784e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,7.174180063884705e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.713240433484316e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004607532173395,284.63336181640625,294.1499938964844,288.7502136230469,288.413818359375,293.0556335449219,289.0193176269531,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828524198383,3.858833697023556e-09,0.0009828485781326,-0.0091617135331034,0.0,0.0,0.0,-0.0067258109338581,60.0,5.595729827880859,-0.0,-6.586196121816101e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.199322812492028e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.687348210718484e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,7.155045750550926e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,9.687334386399016e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0004595243663061,284.63311767578125,294.1499938964844,288.7557373046875,288.4130249023437,293.01812744140625,289.0019836425781,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802305139601,3.5522849106683903e-09,0.0009802270215004,-0.008358503691852,0.0,0.0,0.0,-0.0065738405101001,60.0,5.579964637756348,-0.0,-6.551106679353326e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.17828583624214e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,9.665195102570578e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,7.13868357706815e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.665182005846872e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,0.0004584735434036,284.63287353515625,294.1499938964844,288.7620849609375,288.4126892089844,292.9811096191406,288.9875793457031,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977988471277,3.290146821655071e-09,0.000977985211648,-0.0076716453768312,0.0,0.0,0.0,-0.0064438860863447,60.0,5.56551456451416,-0.0,-6.52117506660943e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.163407958112656e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.649527783039956e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,7.127111894078553e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,9.649514686316252e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0004577303770929,284.63262939453125,294.1499938964844,288.7692565917969,288.4128112792969,292.9445495605469,288.9755554199219,284.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764024289324,3.1047446835685832e-09,0.0009763993439264,-0.0071858456358313,0.0,0.0,0.0,-0.0063519715331494,60.0,5.553386211395264,-0.0,-6.500046367818868e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,9.155312727671117e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.64100254350342e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866455078125,0.0,0.0,7.120815280359238e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,9.640989446779712e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0004573259793687,284.6324157714844,294.1499938964844,288.77716064453125,288.4133605957031,292.9083557128906,288.9648742675781,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755389764904,3.003841619886316e-09,0.0009755359496921,-0.0069214524701237,0.0,0.0,0.0,-0.0063019469380378,60.0,5.544095993041992,-0.0,-6.48856186558078e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,9.155657608062028e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,9.641365613788366e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,7.12108303559944e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.641353244660422e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,0.0004573432088363,284.6322326660156,294.1499938964844,288.7857666015625,288.4142761230469,292.87255859375,288.9555053710937,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755748906172,3.008106652657716e-09,0.0009755718638189,-0.0069326283410191,0.0,0.0,0.0,-0.0063040582463145,60.0,5.538712978363037,-0.0,-6.489047166269303e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.162892820313572e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.64898499660194e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,7.126710988814011e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.648971899878234e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0004577046493068,284.6320495605469,294.1499938964844,288.7950744628906,288.41558837890625,292.8371887207031,288.9468994140625,284.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763452108018,3.0982187926298366e-09,0.0009763421257957,-0.0071687474846839,0.0,0.0,0.0,-0.0063487295992672,60.0,5.537838935852051,-0.0,-6.49930385066e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,9.173872240353376e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.660546493250877e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,7.135250052670017e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.660533396527172e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.0004582530818879,284.63189697265625,294.1499938964844,288.80499267578125,288.417236328125,292.8021545410156,288.9388732910156,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775146609172,3.234974954580138e-09,0.0009775114012882,-0.0075270836241543,0.0,0.0,0.0,-0.006416524760425,60.0,5.540497303009033,-0.0,-6.51488392122701e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.183429938275368e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,9.670611325418577e-05,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,7.142683898564428e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.670598956290632e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004587305302266,284.6317749023437,294.1499938964844,288.8155212402344,288.4192199707031,292.7674255371094,288.93145751953125,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785330621525,3.354023947466089e-09,0.0009785296861082,-0.0078390203416347,0.0,0.0,0.0,-0.0064755440689623,60.0,5.545064449310303,-0.0,-6.528462392907386e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,9.186379611492156e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.673717431724072e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.14497800800018e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.673705062596127e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,0.0004588778829202,284.6316223144531,294.1499938964844,288.8265991210937,288.4215393066406,292.7331237792969,288.9250183105469,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788474999368,3.3907410212918876e-09,0.0009788441238924,-0.0079352268949151,0.0,0.0,0.0,-0.0064937486313283,60.0,5.549978256225586,-0.0,-6.532653173962899e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.182381472783165e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,9.669506835052744e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,7.141868263715878e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,9.6694944659248e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,0.0004586781433317,284.63153076171875,294.1499938964844,288.8381652832031,288.4241027832031,292.6991882324219,288.9195556640625,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784216526895,3.340888232727934e-09,0.0009784183930605,-0.0078046005219221,0.0,0.0,0.0,-0.0064690369181334,60.0,5.553313255310059,-0.0,-6.526963858277668e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.176645835395902e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.663466335041448e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,7.137406646506861e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.663453965913504e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,0.0004583916452247,284.6314392089844,294.1499938964844,288.8502197265625,288.4269714355469,292.66571044921875,288.91534423828125,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778100065886,3.269389647897469e-09,0.0009778067469596,-0.0076172580011188,0.0,0.0,0.0,-0.0064335912466049,60.0,5.554644584655762,-0.0,-6.518808248756613e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.17793804546818e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.664827666711062e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,7.13841145625338e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.664814569987357e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,0.0004584561975207,284.63134765625,294.1499938964844,288.8627014160156,288.4300842285156,292.63262939453125,288.9120483398437,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779472602531,3.2854561293760302e-09,0.0009779440006241,-0.0076593561097979,0.0,0.0,0.0,-0.0064415549859404,60.0,5.5565185546875,-0.0,-6.520640027929403e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.151818812824786e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.637322364142165e-05,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,7.118096254998818e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,9.63730999501422e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,0.0004571515019051,284.6312866210937,294.1499938964844,288.8755798339844,288.43341064453125,292.5999755859375,288.90985107421875,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751660982146,2.9599998008222883e-09,0.0009751631296239,-0.006806572433561,0.0,0.0,0.0,-0.0062802233733236,60.0,5.555513381958008,-0.0,-6.483575276661213e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.130503894994035e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.614877490093932e-05,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,7.101518713170663e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,9.614865120965987e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.0004560867964755,284.6312255859375,294.1499938964844,288.8887939453125,288.4369812011719,292.5677795410156,288.9085693359375,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728932054713,2.6944064757117303e-09,0.0009728905279189,-0.0061106388457119,0.0,0.0,0.0,-0.0061485492624342,60.0,5.550328254699707,-0.0,-6.453406342643575e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,9.113005216931924e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,9.596449672244488e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,7.087908306857571e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.596438030712306e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,0.0004552126920316,284.6311950683594,294.1499938964844,288.9022827148437,288.4407043457031,292.5361022949219,288.9081115722656,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710285812616,2.476354454827856e-09,0.0009710261365398,-0.005539268720895,0.0,0.0,0.0,-0.0060404525138437,60.0,5.544501781463623,-0.0,-6.42869011358016e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.091957326745614e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.574285650160164e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,7.071537402225658e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.57427328103222e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,0.0004541613161563,284.6311950683594,294.1499938964844,288.91607666015625,288.4446105957031,292.5048828125,288.908203125,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687858400866,2.214084249274606e-09,0.0009687836281955,-0.0048520257696509,0.0,0.0,0.0,-0.0059104347601532,60.0,5.538482189178467,-0.0,-6.39902424381944e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.068023064173758e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,9.549081005388872e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,7.05292186466977e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,9.549069363856688e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.000452965759905,284.63116455078125,294.1499938964844,288.9300842285156,288.4486694335937,292.47412109375,288.90869140625,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966235413216,1.9158552522213768e-09,0.0009662334923632,-0.0040705502033233,0.0,0.0,0.0,-0.0057625896297395,60.0,5.531538009643555,-0.0,-6.365375071482049e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.046453487826513e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,9.526367648504674e-05,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,7.036145689198747e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.52635527937673e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0004518883361015,284.6311950683594,294.1499938964844,288.9442749023437,288.45281982421875,292.4437561035156,288.90936279296875,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639365016482,1.647087688461113e-09,0.0009639348136261,-0.0033662682399153,0.0,0.0,0.0,-0.005629348102957,60.0,5.524305820465088,-0.0,-6.33512584613527e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.0313347755e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.510446398053318e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,7.024386286502704e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,9.510434028925374e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0004511330917011,284.6312255859375,294.1499938964844,288.9585876464844,288.4571228027344,292.41387939453125,288.91015625,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623246733099,1.4586860608289951e-09,0.0009623232181183,-0.0028725760057568,0.0,0.0,0.0,-0.0055359462276101,60.0,5.518102169036865,-0.0,-6.313964462378864e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.023265010910107e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,9.501948079559952e-05,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,7.018109317868948e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.50193643802777e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004507300036493,284.6312561035156,294.1499938964844,288.9730224609375,288.46148681640625,292.3843688964844,288.9110412597656,284.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614641312509,1.358113177474251e-09,0.0009614627924747,-0.0026090312749147,0.0,0.0,0.0,-0.0054860855452716,60.0,5.514383792877197,-0.0,-6.302682464820465e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,9.020600555231796e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,9.499142470303924e-05,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,7.016037125140429e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.49913082877174e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,0.0004505969409365,284.6313171386719,294.1499938964844,288.9875183105469,288.4659118652344,292.3553161621094,288.9120483398437,284.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961179845035,1.3248920849306955e-09,0.0009611785062588,-0.002521977527067,0.0,0.0,0.0,-0.0054696155712008,60.0,5.513955593109131,-0.0,-6.29895779979961e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.020187280839308e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,9.498706640442832e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,7.015715527813882e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.49869499891065e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,0.0004505762772168,284.6313781738281,294.1499938964844,289.00201416015625,288.47039794921875,292.3266296386719,288.9132080078125,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611353743821,1.319704456825832e-09,0.0009611340356059,-0.0025083839427679,0.0,0.0,0.0,-0.0054670432582497,60.0,5.515783309936523,-0.0,-6.298376575841759e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.019677236210556e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.498169674770908e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.015318988123909e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.498158033238724e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0004505508113652,284.6314392089844,294.1499938964844,289.0165100097656,288.47491455078125,292.2983093261719,288.91455078125,284.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610808338038,1.3133204523896323e-09,0.0009610795532353,-0.0024916548281908,0.0,0.0,0.0,-0.0054638786241412,60.0,5.518939971923828,-0.0,-6.297661059306847e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,9.017712727654724e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,9.496101847616956e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,7.01379103702493e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.496090206084772e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,0.0004504527023527,284.6315612792969,294.1499938964844,289.0309143066406,288.4794311523437,292.27032470703125,288.916015625,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608714608475,1.2888212719275312e-09,0.000960870180279,-0.0024274559691548,0.0,0.0,0.0,-0.0054517341777682,60.0,5.52244234085083,-0.0,-6.294914811633134e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.013961243908852e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.492151002632454e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.010873378021643e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,9.492139361100271e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.0004502653027884,284.63165283203125,294.1499938964844,289.0452575683594,288.48394775390625,292.2427673339844,288.91754150390625,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604715160094,1.2420511286137526e-09,0.0009604702936485,-0.002304897410795,0.0,0.0,0.0,-0.0054285484366118,60.0,5.525700569152832,-0.0,-6.28967526949964e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.009417408378796e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,9.487365605309606e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.007338717812672e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.487354691373184e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,0.0004500383220147,284.6317749023437,294.1499938964844,289.0594177246094,288.4884338378906,292.215576171875,288.9190368652344,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599871118552,1.1854068837635623e-09,0.0009599858894944,-0.0021564641501754,0.0,0.0,0.0,-0.0054004676640033,60.0,5.528476238250732,-0.0,-6.283332254497509e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.001893340609968e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,9.47944208746776e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,7.001486665103585e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.47943117353134e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.000449662504252,284.6319274902344,294.1499938964844,289.0733947753906,288.49285888671875,292.1890563964844,288.92041015625,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009280446101911,1.0604459532714827e-09,0.0009280435042455,-0.0018598838942125,0.0,0.0,0.0,-0.0051833288744091,60.0,5.503161907196045,-0.0,-6.272838248833068e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.004018647829071e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,9.481680172029884e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.003139762673527e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.48166925809346e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0004497686750255,284.6325988769531,294.1499938964844,289.087158203125,288.4972229003906,292.1667175292969,288.921630859375,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523305783048,8.10519651395225e-10,0.0006523297633975,-0.001478538964875,0.0,0.0,0.0,-0.0036842846311628,60.0,5.129515171051025,-0.0,-6.275797659327509e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,3.918820584658533e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,4.12671324738767e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,3.047977770620492e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,4.126708518015221e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0001957529020728,284.63409423828125,294.1499938964844,289.1006774902344,288.5014953613281,292.1501159667969,288.9227905273437,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005655286950059,6.704692911974063e-10,0.0005655280547216,-0.0011971464846283,0.0,0.0,0.0,-0.0031628625001758,60.0,4.422533988952637,-0.0,-1.1887945738919823e-08,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,3.419474887778051e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,3.600877244025469e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,2.659596793819219e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,3.6008728784509e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0001708095805952,284.63507080078125,294.1499938964844,289.1138610839844,288.50567626953125,292.1368408203125,288.9248046875,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000414367794292,5.058102825472588e-10,0.0004143672995269,-0.0009154163999482,0.0,0.0,0.0,-0.0023263779003173,60.0,3.815517425537109,-0.0,-9.051378313529312e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
