time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157260,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,2.863524969143328e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,3.0154344131005928e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,2.2271904526860453e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,3.0154307751217857e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,0.0001430387783329,284.6480407714844,294.1499938964844,289.126708984375,288.5097045898437,292.1220092773437,288.9230651855469,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003051238309126,3.816324478655986e-10,0.0003051234525628,-0.0006981948390603,0.0,0.0,0.0,-0.0017186764162033,60.0,3.189767360687256,-0.0,-6.3474274725194846e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,2.1791936887893822e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,2.2947995603317395e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,1.694931779638864e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,2.294796831847634e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.0001088550634449,284.6512145996094,294.1499938964844,289.13916015625,288.5136108398437,292.11676025390625,288.9265441894531,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322046493645,2.9042901417142275e-10,0.0002322043583262,-0.0005313386209309,0.0,0.0,0.0,-0.0013079426717013,60.0,2.569267511367798,-0.0,-3.6761012012220805e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,1.7018912330968305e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,1.792176226445008e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,1.3236957784101833e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,1.7921740436577238e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,8.501285628881305e-05,284.6537170410156,294.1499938964844,289.1511535644531,288.517333984375,292.1135559082031,288.9295959472656,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000179506940185,2.2497567697676846e-10,0.0001795067073544,-0.0004119582299608,0.0,0.0,0.0,-0.0010113922180607,60.0,2.114292621612549,-0.0,-2.242122487672304e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,1.3553878488892224e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,1.4272908629209269e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,1.0541925803408958e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,1.4272892258304635e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,6.770432082703337e-05,284.6556091308594,294.1499938964844,289.1627197265625,288.5209045410156,292.111328125,288.9320068359375,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444107183488,1.8062437656674035e-10,0.0001444105437258,-0.0003304540878161,0.0,0.0,0.0,-0.0008134262170642,60.0,1.7714921236038208,-0.0,-1.4220763455696783e-09,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,1.1246871508774348e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,1.184351549454732e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,8.747583706281148e-06,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,1.1843501852126792e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,5.618036084342748e-05,284.65692138671875,294.1499938964844,289.1737365722656,288.5242614746094,292.1098937988281,288.9338073730469,284.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198406971525,1.4989040564294948e-10,0.0001198405516333,-0.0002742240030784,0.0,0.0,0.0,-0.000675028306432,60.0,1.53121018409729,-0.0,-9.791724098207055e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.460653018322772e-06,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.962538570107426e-06,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,7.358300081250491e-06,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.962526746676303e-06,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,4.725784674519673e-05,284.65789794921875,294.1499938964844,289.1842346191406,288.52740478515625,292.1088562011719,288.9351806640625,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008076578727,1.2608492028221008e-10,0.0001008075269055,-0.0002306719106854,0.0,0.0,0.0,-0.0005678206216543,60.0,1.3485807180404663,-0.0,-6.92848001193624e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,7.887457286415156e-06,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,8.305885785375722e-06,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,6.134701379778562e-06,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,8.305875780934002e-06,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,3.939942325814627e-05,284.6586303710937,294.1499938964844,289.1941223144531,288.5303039550781,292.10809326171875,288.9361877441406,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.404466643696651e-05,1.0511861520123844e-10,8.404456457355991e-05,-0.0001923141098814,0.0,0.0,0.0,-0.000473399501061,60.0,1.203405499458313,-0.0,-4.815815524139563e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,6.36118011243525e-06,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,6.698639481328428e-06,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,4.947594334225869e-06,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,6.698631750623463e-06,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,3.177536200382747e-05,284.6591796875,294.1499938964844,289.203369140625,288.532958984375,292.1075744628906,288.9369506835937,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.778158422093838e-05,8.477758078884179e-11,6.778150418540463e-05,-0.0001551002351334,0.0,0.0,0.0,-0.0003817942051682,60.0,1.0762711763381958,-0.0,-3.132356041213313e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,4.892070592177333e-06,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,5.151593995833537e-06,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,3.8049513477744767e-06,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,5.151588084117975e-06,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,2.443686753395013e-05,284.65948486328125,294.1499938964844,289.2119445800781,288.53533935546875,292.1072692871094,288.9374084472656,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.212762334849685e-05,6.519840223262463e-11,5.212755786487833e-05,-0.0001192801864817,0.0,0.0,0.0,-0.0002936199016403,60.0,0.962932288646698,-0.0,-1.8525979361694311e-10,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,3.5518930872058263e-06,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,3.740320380529738e-06,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,2.7625890197668923e-06,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,3.7403160604299046e-06,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.7742413547239266e-05,284.65966796875,294.1499938964844,289.2198181152344,288.53741455078125,292.1070861816406,288.9377136230469,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7847476050956175e-05,4.73375609544302e-11,3.784742875723168e-05,-8.66037662490271e-05,0.0,0.0,0.0,-0.0002131838991772,60.0,0.8556259274482727,-0.0,-9.765972752706631e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,2.431159373372793e-06,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,2.5601318611734314e-06,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,1.890905537038634e-06,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,2.56012890531565e-06,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,1.2144125321356114e-05,284.65972900390625,294.1499938964844,289.2268981933594,288.5392150878906,292.10699462890625,288.9378356933594,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5905434085871093e-05,3.2401047123098436e-11,2.590540134406183e-05,-5.927759775659069e-05,0.0,0.0,0.0,-0.0001459178165532,60.0,0.7585790157318115,-0.0,-4.575331780110048e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,1.5688590337958883e-06,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,1.6520866665814538e-06,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,1.220226067744079e-06,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,1.6520847339052125e-06,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,7.836762961233035e-06,284.65972900390625,294.1499938964844,289.23321533203125,288.5406494140625,292.1069641113281,288.9378967285156,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6717191101633944e-05,2.090888399919333e-11,1.6717171092750505e-05,-3.825273597612977e-05,0.0,0.0,0.0,-9.41630860324949e-05,60.0,0.6726783514022827,-0.0,-1.9053007435654288e-11,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.567652341502253e-07,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,1.0075215186589048e-06,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,7.441522598128358e-07,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,1.00752026810369e-06,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,4.779233222507173e-06,284.6597595214844,294.1499938964844,289.2386779785156,288.541748046875,292.1069641113281,288.9379272460937,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0195069080509713e-05,1.2751383282605389e-11,1.0195056347583886e-05,-2.332855365239084e-05,0.0,0.0,0.0,-5.742584471590817e-05,60.0,0.603691041469574,-0.0,-7.086087792929074e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,5.282004735818191e-07,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,5.562213800658355e-07,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,4.1082338952946884e-07,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,5.562207547882281e-07,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,2.6384664124634583e-06,284.6597595214844,294.1499938964844,289.2432556152344,288.54248046875,292.10693359375,288.9379272460937,284.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.62836339668138e-06,7.03962582671025e-12,5.628356575471116e-06,-1.2878941561211832e-05,0.0,0.0,0.0,-3.170293348375708e-05,60.0,0.5446301698684692,-0.0,-2.159699068887689e-12,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,2.676066515050479e-07,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,2.8180312483527814e-07,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,2.081389141039836e-07,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,2.81802783774765e-07,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,1.3367484825721476e-06,284.65972900390625,294.1499938964844,289.2469177246094,288.5428466796875,292.1069641113281,288.9379272460937,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8516626571217785e-06,3.5666625902708304e-12,2.851659019142972e-06,-6.525157914438751e-06,0.0,0.0,0.0,-1.6062564100138843e-05,60.0,0.4978974163532257,-0.0,-5.54356961810637e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,1.1588070236712157e-07,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,1.2202815469208872e-07,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.012961044163605e-08,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,1.2202801258354157e-07,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,5.78847163978935e-07,284.65972900390625,294.1499938964844,289.2496337890625,288.54278564453125,292.1069641113281,288.9379272460937,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.234786509485275e-06,1.5444330926997485e-12,1.2347850315563846e-06,-2.8254708013264462e-06,0.0,0.0,0.0,-6.955204298719764e-06,60.0,0.4606630206108093,-0.0,-1.0394843894066117e-13,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,3.9599434842330083e-08,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,4.170017575688689e-08,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,3.079961885532612e-08,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,4.17001260188954e-08,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,1.978070542918431e-07,284.6596984863281,294.1499938964844,289.2513427734375,288.5423278808594,292.1069641113281,288.9379272460937,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.219603795263538e-07,5.277636509239125e-13,4.219598395138746e-07,-9.655389021645533e-07,0.0,0.0,0.0,-2.3767788661643863e-06,60.0,0.4308730959892273,-0.0,-1.2138741922707813e-14,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,1.2603703858360404e-08,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,1.3272328125424336e-08,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,9.802899825217535e-09,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,1.3272313026391204e-08,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,6.295800858424627e-08,284.65966796875,294.1499938964844,289.2519836425781,288.5414123535156,292.1069641113281,288.9379272460937,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.343217093108251e-07,1.6799732991453625e-13,1.3432153878056854e-07,-3.073452035096125e-07,0.0,0.0,0.0,-7.565977284684777e-07,60.0,0.4053538143634796,-0.0,-1.2296799752973121e-15,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,6.879538605453204e-10,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.244497224334623e-10,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,5.3507631658789e-10,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.244488342550426e-10,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,3.4364666667840993e-09,284.65966796875,294.1499938964844,289.2515563964844,288.5400390625,292.1069641113281,288.9379272460937,284.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.328779361159832e-09,9.167378295826983e-15,7.328770479375635e-09,-1.6771222632883113e-08,0.0,0.0,0.0,-4.128378350287677e-08,60.0,0.3853103518486023,-0.0,-3.6636532433494266e-18,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-7.112353067606492e-11,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-7.489662362525351e-11,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-5.531841304473595e-11,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-7.489653341963276e-11,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-3.5527622510578283e-10,284.6596374511719,294.1499938964844,289.25,288.5382080078125,292.1069641113281,288.9379272460937,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,7.634851639792826e-10,-9.52827785882836e-16,-7.634842202897119e-10,1.742720856512392e-09,0.0,0.0,0.0,4.292814992368221e-09,60.0,0.3677616715431213,-0.0,-3.9158167973937735e-20,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,8.954401456429117e-12,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.429431194196702e-12,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,6.96454829571258e-12,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.429419918494109e-12,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,4.4729019099687406e-11,284.6596374511719,294.1499938964844,289.2475280761719,288.5357971191406,292.1069641113281,288.9379272460937,284.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0326632604584772e-10,1.2766337644206966e-16,1.0326620114575744e-10,-2.3115885594560126e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.3520321249961853,-0.0,-6.206810613731756e-22,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.721922052119414e-12,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,1.0237667484591647e-11,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,7.56150957820223e-12,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,1.0237656208889057e-11,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,4.8562934923390686e-11,284.6596374511719,294.1499938964844,289.244384765625,288.53271484375,292.1069641113281,288.9379272460937,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1377703640347292e-10,1.3953912246970974e-16,1.1377689762559483e-10,-2.5186974728086403e-10,0.0,0.0,0.0,-6.25732354819774e-10,60.0,0.33736053109169,-0.0,-7.316442305419311e-22,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-1.0233602160125699e-12,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-1.077649254555002e-12,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-7.959483766528663e-13,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-1.077647953512395e-12,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-5.111887909498014e-12,284.6596374511719,294.1499938964844,289.2406005859375,288.52899169921875,292.1069641113281,288.9379272460937,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.6716319301002258e-11,1.3362867876500197e-17,-1.6716333178790066e-11,3.3919873854149074e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.3238075673580169,-0.0,-8.105961530842948e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.2362060546875,288.5246887207031,292.1069641113281,288.9379272460937,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,6.205611979143155e-12,-6.926697125775136e-18,-6.205605040249251e-12,1.3208966906375076e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.3109233975410461,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.231201171875,288.5198059082031,292.1069641113281,288.9379272460937,284.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.016261269893187e-12,6.990379279593754e-18,7.016254330999283e-12,-1.0157413105060796e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2988879084587097,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.22564697265625,288.51434326171875,292.1069641113281,288.9379272460937,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0525007857021397e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2874729037284851,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-7.675201077993188e-13,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-8.082369409162515e-13,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-5.969612824896497e-13,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-8.082359651342963e-13,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-3.833915823703293e-12,284.6596374511719,294.1499938964844,289.2195129394531,288.50836181640625,292.1069641113281,288.9379272460937,284.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.472069416172619e-12,3.093820306685375e-18,4.472066380406536e-12,-2.457479098688653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2766277492046356,-0.0,-4.5596053825552285e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.212890625,288.5018615722656,292.1069641113281,288.9379272460937,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709137295487008e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2662233412265777,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.20574951171875,288.494873046875,292.1069641113281,288.9379272460937,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0525006823045628e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2564042508602142,-0.0,-2.026491763217321e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1981506347656,288.4874267578125,292.1069641113281,288.9379272460937,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709137295487008e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2469733953475952,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.1900939941406,288.4795227050781,292.1069641113281,288.9379272460937,284.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0525004755094096e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2380331456661224,-0.0,-2.026490974356416e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.181640625,288.4712219238281,292.1069641113281,288.9379272460937,284.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709135227535477e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2294341921806335,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1727600097656,288.4625244140625,292.1069641113281,288.9379272460937,284.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709137295487008e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2212623208761215,-0.0,-5.066237789690421e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1634826660156,288.4534606933594,292.1069641113281,288.9379272460937,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709137295487008e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2133945971727371,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1539001464844,288.4440612792969,292.1069641113281,288.9379272460937,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709135227535477e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2058971226215362,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1439514160156,288.434326171875,292.1069641113281,288.9379272460937,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888192522689788e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.1987078785896301,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.1337280273437,288.4242858886719,292.1069641113281,288.9379272460937,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704061016272642e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1918103098869323,-0.0,-1.5409926460333845e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.1231994628906,288.4139709472656,292.1069641113281,288.9379272460937,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704061016272642e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1851317733526229,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1124267578125,288.4034118652344,292.1069641113281,288.9379272460937,284.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709135227535477e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1787772625684738,-0.0,-5.066229408043303e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
