time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159600,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.1014099121094,288.39263916015625,292.1069641113281,288.9379272460937,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040617917544662e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.172623872756958,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0902099609375,288.38165283203125,292.1069641113281,288.9379272460937,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040617917544662e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1667555123567581,-0.0,-3.2268512491116865e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0788269042969,288.3705139160156,292.1069641113281,288.9379272460937,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040617917544662e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1610721200704574,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0672607421875,288.35919189453125,292.1069641113281,288.9379272460937,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704062050248408e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1556492447853088,-0.0,-6.557674640380883e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0555725097656,288.3477478027344,292.1069641113281,288.9379272460937,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704062050248408e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.150385633111,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0437927246094,288.336181640625,292.1069641113281,288.9379272460937,284.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040612747665844e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1453678905963897,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.0318908691406,288.3245544433594,292.1069641113281,288.9379272460937,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0615715121189973e-12,2.48006971466268e-19,-1.0615717289594315e-12,-5.094243169662116e-13,0.0,0.0,0.0,0.0,60.0,0.1405364871025085,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0199584960937,288.3128356933594,292.1069641113281,288.9379272460937,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.649591812973028e-12,2.2893265699976858e-18,1.6495895361484658e-12,-3.164928388810217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1358832865953445,-0.0,-1.9261312623234766e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.00799560546875,288.3011169433594,292.1069641113281,288.9379272460937,284.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3607552464852706e-12,4.3306461943784985e-18,4.360750909676581e-12,-5.820432243813789e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1313616931438446,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9960021972656,288.28936767578125,292.1069641113281,288.9379272460937,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704061533260525e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1270486712455749,-0.0,-1.704515629930814e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9840087890625,288.2776184082031,292.1069641113281,288.9379272460937,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704061533260525e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1228523552417755,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9720764160156,288.26593017578125,292.1069641113281,288.9379272460937,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040617917544662e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1188431456685066,-0.0,-9.05647146326336e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.9601745605469,288.2542724609375,292.1069641113281,288.9379272460937,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0525004755094096e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1149455159902572,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9483642578125,288.2427062988281,292.1069641113281,288.9379272460937,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709135227535477e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1111976727843284,-0.0,-5.065660935153478e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9366760253906,288.23126220703125,292.1069641113281,288.9379272460937,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709135227535477e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1075448840856552,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9251403808594,288.2199401855469,292.1069641113281,288.9379272460937,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709133159583953e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1040373295545578,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9137268066406,288.208740234375,292.1069641113281,288.9379272460937,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040630842241734e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.1006437838077545,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9024963378906,288.19775390625,292.1069641113281,288.9379272460937,284.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040633427181153e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0973599106073379,-0.0,-1.248728030255906e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8914794921875,288.1869506835937,292.1069641113281,288.9379272460937,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888193556665554e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0941579639911651,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.88067626953125,288.1763916015625,292.1069641113281,288.9379272460937,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704064118199939e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0910845771431922,-0.0,-7.96848371738307e-41,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.8701477050781,288.16607666015625,292.1069641113281,288.9379272460937,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704064118199939e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.088092602789402,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.8598937988281,288.1560363769531,292.1069641113281,288.9379272460937,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040638597059976e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0852166786789894,-0.0,-4.302829867152712e-39,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.8499450683594,288.1462707519531,292.1069641113281,288.9379272460937,284.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040638597059976e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0824204087257385,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8403015136719,288.1368408203125,292.1069641113281,288.9379272460937,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7170774271066964e-12,-2.4117261395983824e-18,-3.717075258702352e-12,3.827556327440362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0797305479645729,-0.0,-5.066225463738777e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.8310241699219,288.12774658203125,292.1069641113281,288.9379272460937,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040638597059976e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0771155431866645,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.8221435546875,288.1190185546875,292.1069641113281,288.9379272460937,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0525002687142565e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0746006220579147,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8136291503906,288.1106872558594,292.1069641113281,288.9379272460937,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.7170774271066964e-12,-2.411726346393537e-18,-3.717075258702352e-12,3.827556327440362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0721684321761131,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8055419921875,288.102783203125,292.1069641113281,288.9379272460937,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.305097944801162e-12,4.9490588280323295e-18,4.305093174311603e-12,-7.501908816376357e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0698160976171493,-0.0,-5.066784075867286e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.79791259765625,288.0953063964844,292.1069641113281,288.9379272460937,284.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.649591812973028e-12,2.28932615640738e-18,1.6495895361484658e-12,-3.164928388810217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0675261467695236,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7907409667969,288.0882873535156,292.1069641113281,288.9379272460937,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.7170774271066964e-12,-2.4117267599838418e-18,-3.717075258702352e-12,3.827556327440362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0653263553977012,-0.0,-5.066229408043303e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7840881347656,288.0817565917969,292.1069641113281,288.9379272460937,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704069288078768e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0631834864616394,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7779235839844,288.0757141113281,292.1069641113281,288.9379272460937,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888199760520148e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0611259862780571,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7723388671875,288.0702209472656,292.1069641113281,288.9379272460937,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888199760520148e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0591207668185234,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7673034667969,288.0653076171875,292.1069641113281,288.9379272460937,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.649591812973028e-12,2.2893259496122264e-18,1.6495895361484658e-12,-3.164928388810217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571961589157581,-0.0,-1.5642266592193717e-33,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7628479003906,288.0609436035156,292.1069641113281,288.9379272460937,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709129023680885e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0553196407854557,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.759033203125,288.05718994140625,292.1069641113281,288.9379272460937,284.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888199760520148e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0535192042589187,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7558288574219,288.0540771484375,292.1069641113281,288.9379272460937,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.649591812973028e-12,2.2893257428170732e-18,1.6495895361484658e-12,-3.164928388810217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0517769828438758,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7533264160156,288.0516052246094,292.1069641113281,288.9379272460937,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.649591812973028e-12,2.2893257428170732e-18,1.6495895361484658e-12,-3.164928388810217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0500914379954338,-0.0,-2.474993657827932e-32,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7514953613281,288.0498352050781,292.1069641113281,288.9379272460937,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0615715121189973e-12,2.480060150386848e-19,-1.0615717289594315e-12,-5.094243169662116e-13,0.0,0.0,0.0,0.0,60.0,0.0484466105699539,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7503662109375,288.0487365722656,292.1069641113281,288.9379272460937,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709123853802054e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0468704663217067,-0.0,-5.067906230504963e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
