time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162000,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.75,288.0483703613281,292.1069641113281,288.9379272460937,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704073165487889e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.045332171022892,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7501525878906,288.0484924316406,292.1069641113281,288.9379272460937,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040729069939474e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0438571870326995,-0.0,-1.39389782165881e-32,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7506103515625,288.0489501953125,292.1069641113281,288.9379272460937,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040729069939474e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0424180328845977,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7513732910156,288.0497131347656,292.1069641113281,288.9379272460937,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.88820389642321e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0410433001816272,-0.0,-5.066221026396185e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.75250244140625,288.0508117675781,292.1069641113281,288.9379272460937,284.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040729069939474e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0397101640701293,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.75396728515625,288.05224609375,292.1069641113281,288.9379272460937,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.712232319953747e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0384229123592376,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7558288574219,288.0540466308594,292.1069641113281,288.9379272460937,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709123853802054e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0371773578226566,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.758056640625,288.0562438964844,292.1069641113281,288.9379272460937,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040729069939474e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0359721146523952,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7606811523437,288.0588073730469,292.1069641113281,288.9379272460937,284.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.670912488777782e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0348020903766155,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.76373291015625,288.0617980957031,292.1069641113281,288.9379272460937,284.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709123853802054e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0336737819015979,-0.0,-5.066237789690421e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7672119140625,288.0652160644531,292.1069641113281,288.9379272460937,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709123853802054e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325780883431434,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.7711486816406,288.069091796875,292.1069641113281,288.9379272460937,284.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709122819826289e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0315217822790145,-0.0,-5.066233845385895e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.77557373046875,288.0733947753906,292.1069641113281,288.9379272460937,284.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709122819826289e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0304957125335931,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.78045654296875,288.07818603515625,292.1069641113281,288.9379272460937,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888205964374742e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0295068249106407,-0.0,-5.066225463738777e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.78582763671875,288.0834655761719,292.1069641113281,288.9379272460937,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709122819826289e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285459905862808,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.791748046875,288.0892639160156,292.1069641113281,288.9379272460937,284.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0524990279433377e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276202280074358,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.7981872558594,288.0955505371094,292.1069641113281,288.9379272460937,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.70407704289701e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0267243068665266,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-7.675201077993188e-13,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-8.082369409162515e-13,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-5.969612824896497e-13,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-8.082359651342963e-13,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-3.833915823703293e-12,284.6596374511719,294.1499938964844,288.8051452636719,288.1023864746094,292.1069641113281,288.9379272460937,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.472069416172619e-12,3.0938186523241496e-18,4.472066380406536e-12,-2.457479098688653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0258573368191719,-0.0,-4.5596065658465856e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8127136230469,288.1097717285156,292.1069641113281,288.9379272460937,284.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250143427401781,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8208312988281,288.11773681640625,292.1069641113281,288.9379272460937,284.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024202948436141,-0.0,-5.066237789690421e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.8295288085937,288.12628173828125,292.1069641113281,288.9379272460937,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040765259091283e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0234141126275062,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8388671875,288.13543701171875,292.1069641113281,288.9379272460937,284.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0226545445621013,-0.0,-5.066229408043303e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.84881591796875,288.1451721191406,292.1069641113281,288.9379272460937,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219159387052059,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.85943603515625,288.15557861328125,292.1069641113281,288.9379272460937,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.021204886958003,-0.0,-5.066229408043303e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.8706970214844,288.1665954589844,292.1069641113281,288.9379272460937,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709120751874757e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205133520066738,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.88262939453125,288.17828369140625,292.1069641113281,288.9379272460937,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704076267415186e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0198476985096931,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.8952331542969,288.1906433105469,292.1069641113281,288.9379272460937,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.7122319063634416e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0192034188657999,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,288.9085693359375,288.2037048339844,292.1069641113281,288.9379272460937,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.7122319063634416e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0185799319297075,-0.0,-2.026491763217321e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9226379394531,288.2174987792969,292.1069641113281,288.9379272460937,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179731249809265,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.9374389648437,288.23199462890625,292.1069641113281,288.9379272460937,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704077559884893e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0173897203058004,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9529724121094,288.2472229003906,292.1069641113281,288.9379272460937,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016822125762701,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,288.96929931640625,288.2632141113281,292.1069641113281,288.9379272460937,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040778183788345e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0162759572267532,-0.0,-8.563603964794107e-38,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,288.9864196777344,288.27996826171875,292.1069641113281,288.9379272460937,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015744486823678,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.0043029785156,288.2975158691406,292.1069641113281,288.9379272460937,284.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.712231492773135e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0152331423014402,-0.0,-2.026490974356416e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.0230407714844,288.3158569335937,292.1069641113281,288.9379272460937,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0147355357185006,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.0426025390625,288.33502197265625,292.1069641113281,288.9379272460937,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.704077559884893e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0142568564042449,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.0630187988281,288.35504150390625,292.1069641113281,288.9379272460937,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.7122319063634416e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0137935308739542,-0.0,-2.0267154052839512e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.0843200683594,288.3758850097656,292.1069641113281,288.9379272460937,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7609061995008113e-12,1.0524988211481845e-18,1.760905223718856e-12,1.9802489184019e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.013345181941986,-0.0,-2.026490974356416e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1064758300781,288.3976135253906,292.1069641113281,288.9379272460937,284.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129088992252945,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
