time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164340,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1295471191406,288.4201965332031,292.1069641113281,288.9379272460937,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124894343316555,-0.0,-5.066233845385895e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1535339355469,288.4436950683594,292.1069641113281,288.9379272460937,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120812784880399,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.1784362792969,288.4681091308594,292.1069641113281,288.9379272460937,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.50257125591214e-13,-9.888209066302041e-19,-9.502560413890417e-13,2.853529044999359e-12,0.0,0.0,0.0,0.0,60.0,0.0116886664181947,-0.0,-5.066225463738777e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.2043151855469,288.4934387207031,292.1069641113281,288.9379272460937,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040783353667173e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.011306645348668,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.2311096191406,288.51971435546875,292.1069641113281,288.9379272460937,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109391584992408,-0.0,-5.066242227033013e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,2.558400540031425e-13,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,2.694123136387505e-13,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,1.9898709416321658e-13,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,2.694119883780988e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.2589111328125,288.5469665527344,292.1069641113281,288.9379272460937,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.7170774271066964e-12,-2.4117275871644544e-18,-3.717075258702352e-12,3.827556327440362e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.010581593029201,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.2877197265625,288.5751647949219,292.1069641113281,288.9379272460937,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102376258000731,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.3175354003906,288.6043701171875,292.1069641113281,288.9379272460937,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040785938606587e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0099047096446156,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-7.675201077993188e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-8.082369409162515e-13,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-5.969612824896497e-13,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-8.082359651342963e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-3.833915823703293e-12,284.6596374511719,294.1499938964844,289.3483581542969,288.63458251953125,292.1069641113281,288.9379272460937,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.472069416172619e-12,3.0938184455289965e-18,4.472066380406536e-12,-2.457479098688653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0095825679600238,-0.0,-4.5596065658465856e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.3802490234375,288.6658020019531,292.1069641113281,288.9379272460937,284.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092691415920853,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.4131774902344,288.6980895996094,292.1069641113281,288.9379272460937,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040785938606587e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.00896776933223,-0.0,-3.425442258540906e-37,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.4472045898437,288.7314147949219,292.1069641113281,288.9379272460937,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086745517328381,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.4822998046875,288.76580810546875,292.1069641113281,288.9379272460937,284.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040778183788345e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0083925146609544,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.5185241699219,288.80126953125,292.1069641113281,288.9379272460937,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040778183788345e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0081181023269891,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-5.116801080062849e-13,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-5.38824627277501e-13,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-3.979741883264332e-13,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-5.388239767561975e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-2.555943954749007e-12,284.6596374511719,294.1499938964844,289.55584716796875,288.8378601074219,292.1069641113281,288.9379272460937,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.4164125481693794e-12,3.712231492773135e-18,4.416408645041559e-12,-4.138955671251221e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0078541450202465,-0.0,-2.0264927492934526e-24,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.5943298339844,288.87554931640625,292.1069641113281,288.9379272460937,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709119717899001e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075973221100866,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.63397216796875,288.9143981933594,292.1069641113281,288.9379272460937,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0073502855375409,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.6747741699219,288.954345703125,292.1069641113281,288.9379272460937,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0071111745201051,-0.0,-5.066788513209878e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.7167358398437,288.9955139160156,292.1069641113281,288.9379272460937,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068797687999904,-0.0,-5.066229408043303e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0,284.6596374511719,294.1499938964844,289.75994873046875,289.0378112792969,292.1069641113281,288.9379272460937,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0059143188551056e-12,-3.7040785938606587e-19,-1.0059138851742366e-12,1.1720523640165736e-12,0.0,0.0,0.0,0.0,60.0,0.0066546564921736,-0.0,-0.0,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,-2.558400540031425e-13,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,-2.694123136387505e-13,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,-1.9898709416321658e-13,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,-2.694119883780988e-13,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,-1.2779719773745037e-12,284.6596374511719,294.1499938964844,289.8043518066406,289.0813293457031,292.1069641113281,288.9379272460937,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0064381421543657,-0.0,-5.066225463738777e-25,0.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.050000000745058,-2.558400540031425e-13,298.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.050000000745058,-2.694123136387505e-13,298.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.050000000745058,-1.9898709416321658e-13,298.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.050000000745058,-2.694119883780988e-13,298.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.0,0.050000000745058,-1.2779719773745037e-12,284.6596374511719,290.2820129394531,289.8500061035156,289.12603759765625,292.1069641113281,288.9379272460937,284.96807861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.7052490062369197e-12,1.6709118683923226e-18,1.705247379933661e-12,-1.4834517078274325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062275258824229,-0.0,-5.066788513209878e-25,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.634027898311615,0.050000000745058,0.0408422574400901,298.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.634027898311615,0.050000000745058,0.043008878827095,298.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.634027898311615,0.050000000745058,0.0317662134766578,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.634027898311615,0.050000000745058,0.0430088676512241,298.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.634027898311615,0.050000000745058,0.2040154784917831,284.8654479980469,290.22418212890625,289.8966369628906,289.1712646484375,295.6075744628906,296.6771850585937,285.1415710449219,1.0,0.1097117215394973,0.0819779261946678,0.0819779261946678,1.0,1.0,-0.4351352751255035,0.0004556859785225,0.4346795976161957,-0.1320492923259735,0.0,0.0,0.0,10.185233116149902,60.0,1370.21435546875,0.0,12.279330253601074,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.6313034296035767,0.050000000745058,0.0452364012598991,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.6313034296035767,0.050000000745058,0.0476361066102981,298.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.6313034296035767,0.050000000745058,0.0351838655769825,298.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.6313034296035767,0.050000000745058,0.0476361066102981,298.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.6313034296035767,0.050000000745058,0.2259651869535446,285.7949523925781,290.1654663085937,289.9440002441406,289.2161865234375,296.0823669433594,298.6153259277344,286.539794921875,1.0,0.1210917606949806,0.1639558523893356,0.1639558523893356,1.0,1.0,-0.4819991588592529,0.0167332887649536,0.4652658700942993,-0.1272352635860443,0.0,0.0,0.0,12.506440162658691,60.0,2775.286865234375,0.0,16.680940628051758,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.5986658334732056,0.050000000745058,0.0455352328717708,298.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.5986658334732056,0.050000000745058,0.0479507930576801,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.5986658334732056,0.050000000745058,0.0354162938892841,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.5986658334732056,0.050000000745058,0.0479507930576801,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.5986658334732056,0.050000000745058,0.2274579256772995,287.1866760253906,290.1058654785156,289.9920349121094,289.2608337402344,296.0761108398437,298.67218017578125,287.7850341796875,1.0,0.1313077062368393,0.2459337711334228,0.2459337711334228,1.0,1.0,-0.4851867854595184,0.0340237468481063,0.4511630535125732,-0.1107849702239036,0.0,0.0,0.0,16.255102157592773,60.0,2903.284912109375,0.0,19.96426582336425,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13726806640625,0.5709081888198853,0.050000000745058,0.0456811003386974,298.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13726806640625,0.5709081888198853,0.050000000745058,0.0481044016778469,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.13726806640625,0.5709081888198853,0.050000000745058,0.0355297476053237,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13726806640625,0.5709081888198853,0.050000000745058,0.0481044016778469,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13726806640625,0.5709081888198853,0.050000000745058,0.2281865626573562,288.2353515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0712280273437,298.6483154296875,288.6791076660156,1.0,0.1405939012765884,0.3279117047786712,0.3279117047786712,1.0,1.0,-0.4867412447929382,0.0622147060930728,0.4245265126228332,-0.08310267329216,0.0,0.0,0.0,20.03268241882324,60.0,2697.875,0.0,23.188289642333984,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.5491476655006409,0.050000000745058,0.0458185821771621,298.59375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.5491476655006409,0.050000000745058,0.0482491739094257,298.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.5491476655006409,0.050000000745058,0.0356366746127605,298.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.5491476655006409,0.050000000745058,0.0482491739094257,298.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.5491476655006409,0.050000000745058,0.2288733124732971,289.0628662109375,289.9842529296875,290.0901184082031,289.3493347167969,296.0731811523437,298.63153076171875,289.4466247558594,1.0,0.1489935964345932,0.4098896384239197,0.4098896384239197,1.0,1.0,-0.4882062375545501,0.1007052361965179,0.3875010013580322,-0.0451418124139308,0.0,0.0,0.0,23.71069526672364,60.0,2448.55810546875,0.0,26.339561462402344,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.5323636531829834,0.050000000745058,0.0459500402212142,298.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.5323636531829834,0.050000000745058,0.0483876056969165,298.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.5323636531829834,0.050000000745058,0.0357389226555824,298.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.5323636531829834,0.050000000745058,0.0483876056969165,298.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.5323636531829834,0.050000000745058,0.2295299768447876,289.7989807128906,289.9222717285156,290.1401062011719,289.3931884765625,296.0233764648437,298.62078857421875,290.1492614746094,1.0,0.1565520316362381,0.5279117226600647,0.5279117226600647,0.9985406398773192,1.0,-0.4896070957183838,0.155790165066719,0.3338169157505035,0.0093597266823053,0.0,0.0,0.0,27.232969284057617,60.0,2203.75146484375,0.0,29.369239807128903,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.5194980502128601,0.050000000745058,0.0460738614201545,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.5194980502128601,0.050000000745058,0.048517994582653,298.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.5194980502128601,0.050000000745058,0.0358352251350879,298.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.5194980502128601,0.050000000745058,0.048517994582653,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.5194980502128601,0.050000000745058,0.2301484644412994,290.4646301269531,289.8595275878906,290.1907043457031,289.4367370605469,295.4266967773437,298.6140441894531,290.7635803222656,1.0,0.1633261740207672,0.6459337472915649,0.6459337472915649,0.9970813393592834,1.0,-0.4909263849258423,0.1918579041957855,0.2990684807300567,0.0449519008398056,0.0,0.0,0.0,30.5486068725586,60.0,1861.5625,-0.0,32.241973876953125,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.5095636248588562,0.050000000745058,0.0461891740560531,298.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.5095636248588562,0.050000000745058,0.0486394241452217,298.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.5095636248588562,0.050000000745058,0.0359249114990234,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.5095636248588562,0.050000000745058,0.0486394241452217,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.5095636248588562,0.050000000745058,0.2307244837284088,291.0115661621094,289.7960510253906,290.24188232421875,289.47998046875,295.12066650390625,298.610107421875,291.2497863769531,1.0,0.1693758368492126,0.76395583152771,0.76395583152771,0.9956219792366028,1.0,-0.4921551346778869,0.2072972059249878,0.2848579287528991,0.0600275509059429,0.0,0.0,0.0,33.6341438293457,60.0,1538.1878662109375,-0.0,34.93465042114258,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5017547011375427,0.050000000745058,0.0462956093251705,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5017547011375427,0.050000000745058,0.0487515032291412,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5017547011375427,0.050000000745058,0.0360076949000358,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5017547011375427,0.050000000745058,0.0487515032291412,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5017547011375427,0.050000000745058,0.2312561422586441,291.4639892578125,289.7319030761719,290.29364013671875,289.52294921875,295.0191650390625,298.6064453125,291.6737365722656,1.0,0.1747601777315139,0.881977915763855,0.881977915763855,0.9941626787185668,1.0,-0.4932892620563507,0.2133132517337799,0.2799760103225708,0.0657437145709991,0.0,0.0,0.0,36.48100280761719,60.0,1304.555908203125,-0.0,37.43326187133789,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83221435546875,0.4954607784748077,0.050000000745058,0.0463930703699588,298.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83221435546875,0.4954607784748077,0.050000000745058,0.0488541387021541,298.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83221435546875,0.4954607784748077,0.050000000745058,0.0360835008323192,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83221435546875,0.4954607784748077,0.050000000745058,0.0488541387021541,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.83221435546875,0.4954607784748077,0.050000000745058,0.2317430078983307,291.8711853027344,289.6670837402344,290.3459167480469,289.5656433105469,294.9894714355469,298.59527587890625,292.06317138671875,1.0,0.1795379519462585,1.0,1.0,0.9927033185958862,1.0,-0.4943278431892395,0.2159065753221511,0.2784212529659271,0.0680753663182258,0.0,0.0,0.0,39.08757400512695,60.0,1130.4637451171875,-0.0,39.73170471191406,1.0,281.3568115234375,283.64678955078125,293.782470703125,295.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498641861005382e-21,3.749320930502691e-21,3.749320930502691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.4902435839176178,0.050000000745058,0.0464816391468048,298.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.4902435839176178,0.050000000745058,0.0489474050700664,298.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.4902435839176178,0.050000000745058,0.0361523851752281,298.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.4902435839176178,0.050000000745058,0.0489474050700664,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425537109375,0.4902435839176178,0.050000000745058,0.2321854084730148,291.65606689453125,289.60162353515625,290.398681640625,289.6080322265625,294.9331359863281,298.5851745605469,289.8539733886719,1.0,0.1837669909000396,1.0,1.0,0.7941626906394958,1.0,-0.4952715933322906,0.2224626392126083,0.2728089392185211,0.0743747502565383,1.0,1.0,0.0,41.45675277709961,60.0,10409.9921875,-0.0,41.830448150634766,1.0,281.6854858398437,291.477294921875,294.57525634765625,295.785888671875,293.1499938964844,293.1499938964844,283.1499938964844,1479.555908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827606111764907,1.0,0.0,0.0,0.7972095608711243,0.7972170114517212,7.062964613169245e-08,4.20891809463501,4.208908081054688,1.0254842891299631e-05,0.0,0.0,-0.0,5596.7041015625,0.0,16.600427627563477,1886.03857421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.4858061373233795,0.050000000745058,0.0465614199638366,298.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.4858061373233795,0.050000000745058,0.0490314178168773,298.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.4858061373233795,0.050000000745058,0.0362144373357296,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.4858061373233795,0.050000000745058,0.0490314178168773,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1528015136719,0.4858061373233795,0.050000000745058,0.2325839251279831,287.79998779296875,289.1657409667969,290.45196533203125,289.650146484375,294.561767578125,298.570068359375,286.4937438964844,1.0,0.1875029951333999,1.0,1.0,0.5956220030784607,1.0,-0.4961216151714325,0.2552051842212677,0.2409164309501648,0.1067663058638572,5.551115123125783e-17,5.551115123125783e-17,0.0,43.59437942504883,48.0,4908.03564453125,-0.0,43.73483657836914,1.0,282.1241149902344,286.1771240234375,294.83837890625,295.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,14098.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347273111343384,1.0,0.0,0.0,0.2257988452911377,0.2261946350336074,4.6951371679426765e-09,4.264316082000732,4.264306545257568,9.79964534053579e-06,0.0,0.0,-0.0,1119.8564453125,0.0,7.080256462097168,1895.2177734375,0.0,341.80499267578125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964416503906,0.4838209152221679,0.050000000745058,0.0465979762375354,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964416503906,0.4838209152221679,0.050000000745058,0.0490699149668216,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964416503906,0.4838209152221679,0.050000000745058,0.0362428724765777,298.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964416503906,0.4838209152221679,0.050000000745058,0.0490699149668216,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964416503906,0.4838209152221679,0.050000000745058,0.2327665388584137,286.6394958496094,289.1044616699219,290.5057373046875,289.6919250488281,293.14013671875,298.54736328125,286.8066711425781,1.0,0.1889206171035766,1.0,1.0,0.3970813453197479,1.0,-0.4965112805366516,0.3608237504959106,0.1356875598430633,0.2118193209171295,5.551115123125783e-17,5.551115123125783e-17,0.0,44.58634185791016,48.0,3366.5830078125,-0.0,44.63526153564453,1.0,282.1698303222656,286.21942138671875,293.8110656738281,294.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,15449.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944138526916504,1.0,0.0,0.0,0.0003461301675997,0.2531126141548157,6.5673829222068214e-12,4.265875339508057,4.265865802764893,9.78634398052236e-06,0.0,0.0,-0.0,49.20640563964844,0.0,8.138854026794434,1895.4305419921875,0.0,490.0816345214844,0.2074350118637085,1.0,0.0,3.0,1.0,0.0
18166440,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.483639121055603,0.050000000745058,0.0466013327240943,298.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.483639121055603,0.050000000745058,0.0490734502673149,298.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.483639121055603,0.050000000745058,0.0362454839050769,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.483639121055603,0.050000000745058,0.0490734502673149,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.483639121055603,0.050000000745058,0.2327833175659179,287.1279296875,288.68365478515625,290.5599365234375,289.7334289550781,291.4027099609375,298.52557373046875,287.4125671386719,1.0,0.1889680624008178,1.0,1.0,0.1985406726598739,1.0,-0.4965473711490631,0.4606702625751495,0.0358771085739135,0.3111971020698547,5.551115123125783e-17,5.551115123125783e-17,0.0,44.690711975097656,36.0,2504.625,-0.0,44.745750427246094,1.0,282.16943359375,286.2194519042969,292.9166259765625,293.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,15975.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633663296699524,1.0,0.0,0.0,1.4268522136262618e-05,0.3562766313552856,2.7057764123879224e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.642425144789741e-05,0.0,11.99693489074707,1895.4368896484373,0.0,406.37152099609375,0.2155901938676834,1.0,0.0,3.0,1.0,0.0
