time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166500,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.4848674237728119,0.050000000745058,0.0465786457061767,298.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.4848674237728119,0.050000000745058,0.0490495562553405,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.4848674237728119,0.050000000745058,0.0362278334796428,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.4848674237728119,0.050000000745058,0.0490495562553405,298.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.4848674237728119,0.050000000745058,0.2326699644327163,287.6614685058594,288.6268615722656,290.61456298828125,289.7746276855469,290.64312744140625,298.5070495605469,287.8961486816406,1.0,0.1877867728471756,1.0,1.0,0.0,1.0,-0.4963058829307556,0.4963042140007019,1.6468741250719177e-06,0.3467205464839935,5.551115123125783e-17,5.551115123125783e-17,0.0,44.08952713012695,36.0,1898.9853515625,-0.0,44.2166633605957,1.0,282.1693725585937,286.2194519042969,292.3266906738281,292.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,16473.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38474041223526,1.0,0.0,0.0,1.4629936231358442e-05,0.4121120572090149,2.774270342533608e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.576172821340151e-05,0.0,14.426453590393066,1895.4371337890625,0.0,249.64845275878903,0.2215698957443237,1.0,0.0,3.0,1.0,0.0
18166560,298.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.4873410761356354,0.050000000745058,0.0465334430336952,298.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.4873410761356354,0.050000000745058,0.0490019582211971,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.4873410761356354,0.050000000745058,0.0361926779150962,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.4873410761356354,0.050000000745058,0.0490019582211971,298.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.4873410761356354,0.050000000745058,0.2324441820383072,288.1130065917969,288.2215881347656,290.6695861816406,289.81549072265625,290.9383544921875,298.4918212890625,288.3238830566406,1.0,0.1855144053697586,1.0,1.0,0.1996604353189468,1.0,-0.495824784040451,0.4665893614292145,0.0292354170233011,0.317272812128067,5.551115123125783e-17,5.551115123125783e-17,0.0,42.87639999389648,25.0,1530.4140625,-0.0,43.13153839111328,1.0,282.1693115234375,286.2194519042969,291.9861755371094,292.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,16877.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804612219333648,1.0,0.0,0.0,1.498916662967531e-05,0.4474701285362243,2.8423899518792453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5380635381443426e-05,0.0,16.13439178466797,1895.4371337890625,0.0,22.98814010620117,0.2259343266487121,1.0,0.0,3.0,1.0,0.0
18166620,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.4969813525676727,0.050000000745058,0.046368446201086,298.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.4969813525676727,0.050000000745058,0.0488282069563865,298.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559997558594,0.682590663433075,0.1842230856418609,0.0852419063448906,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.4969813525676727,0.050000000745058,0.0488282069563865,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.4969813525676727,0.050000000745058,0.2316199988126754,288.5447998046875,288.16949462890625,290.7250061035156,289.8560791015625,292.2265930175781,298.4799194335937,288.76220703125,1.0,0.183104783296585,1.0,1.0,0.3993208706378937,1.0,-0.553032398223877,0.4173480868339538,0.1356843560934066,0.2545366883277893,5.551115123125783e-17,5.551115123125783e-17,0.0,38.89761734008789,25.0,1444.372314453125,-0.0,46.2384147644043,1.0,282.1692810058594,286.2194519042969,291.9053955078125,291.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17196.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803825497627258,1.0,0.0,0.0,1.527255699329544e-05,0.4692721962928772,2.896129245710116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.52907991327811e-05,0.0,17.29583740234375,1895.4371337890625,0.0,0.0,0.2290304750204086,1.0,0.0,3.0,1.0,0.0
18166680,298.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5073884129524231,0.050000000745058,0.0462169274687767,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5073884129524231,0.050000000745058,0.0486686490476131,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16766357421875,0.7958489060401917,0.1835707128047943,0.1273137927055359,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5073884129524231,0.050000000745058,0.0486686490476131,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5073884129524231,0.050000000745058,0.2308631241321563,289.1093444824219,287.7801513671875,290.78076171875,289.8963317871094,294.1326599121094,298.4422607421875,289.37127685546875,1.0,0.1804722994565963,1.0,1.0,0.5989813208580017,1.0,-0.6020974516868591,0.3171691000461578,0.2849283218383789,0.1451343595981598,5.551115123125783e-17,5.551115123125783e-17,0.0,35.252342224121094,25.0,1777.527587890625,-0.0,48.5144157409668,1.0,282.1692199707031,286.2194519042969,291.7886657714844,291.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17439.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0617101602256298,1.0,0.0,0.0,1.5487847122130916e-05,0.4824675023555755,2.9369546074645173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5161003324901685e-05,0.0,18.06608963012696,1895.4371337890625,0.0,0.0,0.2311737686395645,1.0,0.0,3.0,1.0,0.0
18166740,298.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5274353027344,0.5112270712852478,0.050000000745058,0.0461680144071579,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5274353027344,0.5112270712852478,0.050000000745058,0.0486171431839466,298.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54052734375,0.806426465511322,0.1850966811180114,0.1295409202575683,298.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5274353027344,0.5112270712852478,0.050000000745058,0.0486171431839466,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5274353027344,0.5112270712852478,0.050000000745058,0.2306187897920608,289.55694580078125,287.7330322265625,290.8368835449219,289.936279296875,294.9356384277344,298.4087219238281,289.1739501953125,1.0,0.1784580051898956,1.0,1.0,0.7986417412757874,1.0,-0.6042971611022949,0.2715600728988647,0.3327370584011078,0.0992674455046653,0.682217001914978,0.682217001914978,0.0,33.96139144897461,25.0,8299.5595703125,-0.0,47.4462890625,1.0,282.4364624023437,289.9366149902344,291.7996826171875,292.18292236328125,293.1499938964844,293.1499938964844,283.1499938964844,9315.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6916749477386475,0.98552006483078,3.1922546384066663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.9462890625,0.0,35.109474182128906,1895.4371337890625,0.0,0.0,0.2660838365554809,1.0,0.0,3.0,1.0,0.0
18166800,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.377685546875,0.967182993888855,0.161045491695404,0.1138820573687553,298.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.7090677618980408,0.050000000745058,0.0476204417645931,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8663561344146729,0.1876598447561264,0.065186321735382,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.7090677618980408,0.050000000745058,0.0476204417645931,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3776550292969,0.9610176682472228,0.1546401530504226,0.5582555532455444,287.2850036621094,287.3599548339844,290.8932800292969,289.9759216308594,295.12701416015625,298.3769836425781,287.17449951171875,1.0,0.1832010000944137,1.0,1.0,0.9983022212982178,1.0,-0.9989610314369202,0.4317629933357239,0.5671980381011963,0.1833245307207107,5.551115123125783e-17,5.551115123125783e-17,0.0,12.730161666870115,45.0,6040.5185546875,-0.0,78.21978759765625,1.0,282.69500732421875,286.7055053710937,292.6344299316406,293.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,22417.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2236859053373336,0.2949619889259338,4.558376787144881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.553955078125,0.0,14.327634811401367,1895.4371337890625,0.0,0.0,0.2493310421705246,1.0,0.0,3.0,1.0,0.0
18166860,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.8937068581581116,0.1600226312875747,0.1016613021492958,298.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1537780761719,0.6842040419578552,0.050000000745058,0.0476628243923187,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.8937068581581116,0.1961976140737533,0.0790699049830436,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3755187988281,0.9323810935020448,0.147296518087387,0.1200811341404914,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.8937068581581116,0.15366031229496,0.5078192353248596,288.4246520996094,287.3179931640625,290.95001220703125,290.0152282714844,295.1516418457031,298.3598937988281,288.5932922363281,1.0,0.189268097281456,1.0,1.0,0.9717923402786256,1.0,-1.026039958000183,0.4435569941997528,0.5824829339981079,0.1918718814849853,0.6178424954414368,0.6178424954414368,0.0,14.184706687927246,45.0,9846.626953125,-0.0,86.18915557861328,1.0,282.7679443359375,287.66558837890625,292.7765808105469,293.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,15845.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4360913634300232,0.7213239073753357,1.2689615580541158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.308349609375,0.0,29.46355628967285,1895.4371337890625,0.0,0.0,0.2578159272670746,1.0,0.0,3.0,1.0,0.0
18166920,298.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.8981471061706543,0.1594274193048477,0.1048506870865821,298.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083312988281,0.6802467107772827,0.050000000745058,0.047670405358076,298.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23583984375,0.8981471061706543,0.2027791142463684,0.0815505385398864,297.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893310546875,0.9730071425437928,0.1439195573329925,0.1374643743038177,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356262207031,0.899043619632721,0.1541153341531753,0.5252736210823059,287.1732788085937,286.9615478515625,291.0069885253906,290.0542297363281,295.15875244140625,298.34783935546875,287.0048828125,1.0,0.1977195143699646,1.0,1.0,0.9452824592590332,1.0,-1.0762394666671753,0.4668392837047577,0.60940021276474,0.2055783420801162,0.2565503716468811,0.2565503716468811,0.0,15.018440246582031,65.0,9128.34765625,-0.0,98.23716735839844,1.0,282.9247131347656,286.5152893066406,293.37652587890625,293.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,22860.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0459920652210712,1.0,0.0,0.0,0.5174270272254944,0.5247899889945984,1.7864534740397175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.61376953125,0.0,28.73286819458008,1895.4371337890625,0.0,0.0,0.263735681772232,1.0,0.0,3.0,1.0,0.0
18166980,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.8996356129646301,0.1587329804897308,0.1059412136673927,298.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653076171875,0.6789243221282959,0.050000000745058,0.0476727485656738,298.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379699707031,0.8996356129646301,0.2078681886196136,0.0823987200856208,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439208984375,0.9655991196632384,0.141165405511856,0.1350316554307937,297.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.9310125708580016,0.1537616699934005,0.5800846219062805,287.6452331542969,286.9248962402344,291.064208984375,290.0929260253906,295.1568908691406,298.3255310058594,287.5034484863281,1.0,0.2083562612533569,1.0,1.0,0.9187725782394408,1.0,-1.1414051055908203,0.4973635375499725,0.6440415382385254,0.223468467593193,0.7338921427726746,0.7338921427726746,0.0,15.95125961303711,65.0,13919.533203125,-0.0,115.35747528076172,1.0,282.9826354980469,287.0567932128906,293.7552185058594,294.3102722167969,293.1499938964844,293.1499938964844,283.1499938964844,9690.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1299054324626922,1.0,0.0,0.0,1.00091552734375,1.038568377494812,6.684798847800266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.79150390625,0.0,48.30143737792969,1895.4371337890625,0.0,0.0,0.2964287996292114,1.0,0.0,3.0,1.0,0.0
18167040,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.899840235710144,0.1583686619997024,0.1060910001397132,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.6787427067756653,0.050000000745058,0.0476726368069648,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.899840235710144,0.2120795994997024,0.0825152173638343,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.9605251550674438,0.139309823513031,0.13306824862957,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.9687605500221252,0.1523128449916839,0.6473494172096252,286.8586120605469,286.5852966308594,291.12164306640625,290.1312866210937,295.1439514160156,298.29010009765625,286.953369140625,1.0,0.2211330980062484,1.0,1.0,0.8922626972198486,1.0,-1.220093846321106,0.53473961353302,0.6853541731834412,0.2454487979412078,0.5245264172554016,0.5245264172554016,0.0,17.071624755859375,85.0,10884.921875,-0.0,138.5006103515625,1.0,283.0494079589844,286.3378295898437,294.4303283691406,295.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,22234.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938949465751648,1.0,0.0,0.0,0.6444892287254333,0.6446995735168457,2.7715632455738173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.71337890625,0.0,36.7357292175293,1895.4371337890625,0.0,99.67512512207033,0.2810039818286896,1.0,0.0,3.0,1.0,0.0
18167100,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9856326580047609,0.1573056131601333,0.1414806395769119,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.6714045405387878,0.050000000745058,0.0476878732442855,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92431640625,0.9083247780799866,0.2154661118984222,0.0874280482530593,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.94621080160141,0.1383176892995834,0.1316929906606674,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.9747703075408936,0.1503044962882995,0.6808013916015625,286.8957214355469,286.5541687011719,291.1792907714844,290.1693115234375,295.1205139160156,298.2413024902344,286.76824951171875,1.0,0.2358518093824386,1.0,1.0,0.8657528758049011,1.0,-1.306781768798828,0.5767599940299988,0.7300217151641846,0.2701982259750366,0.7229292392730713,0.7229292392730713,0.0,18.782358169555664,85.0,15987.0927734375,-0.0,168.41505432128906,1.0,283.0907592773437,286.1560363769531,294.33697509765625,295.43963623046875,293.1499938964844,293.1499938964844,283.1499938964844,7406.45458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013892114162445,1.0,0.0,0.0,1.3433977365493774,1.3434032201766968,1.204211059757654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.84130859375,0.0,83.40687561035156,1895.4371337890625,0.0,278.1239929199219,0.3469603359699249,1.0,0.0,3.0,1.0,0.0
18167160,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.8949050307273865,0.1523816138505935,0.139479711651802,298.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.6176118850708008,0.050000000745058,0.0478649027645587,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.9756593704223632,0.2137746810913086,0.1376820206642151,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8607264757156372,0.1372861266136169,0.1309144049882888,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.884262204170227,0.1484371721744537,0.6728302836418152,286.6418151855469,286.2316589355469,291.23712158203125,290.20703125,294.98046875,298.2108154296875,286.66827392578125,1.0,0.2512221932411194,1.0,1.0,0.692602276802063,1.0,-1.3649550676345823,0.6363532543182373,0.7286017537117004,0.3164142966270447,0.8197343349456787,0.8197343349456787,0.0,24.18242835998535,105.0,15450.6298828125,-0.0,198.969482421875,1.0,283.1190185546875,286.0351257324219,294.1913146972656,295.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,15259.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929373562335968,1.0,0.0,0.0,1.23688805103302,1.236892819404602,1.0208317746673857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.77197265625,0.0,87.87036895751953,1895.4371337890625,0.0,485.7272338867188,0.3496915698051452,1.0,0.0,3.0,1.0,0.0
18167220,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.7905051112174988,0.1492972075939178,0.1364565342664718,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.5394372940063477,0.050000000745058,0.0483208447694778,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8817684650421143,0.2090917825698852,0.1482991427183151,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.7651585936546326,0.1364869475364685,0.1305349767208099,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.7850232720375061,0.1470716595649719,0.6679297685623169,286.4482116699219,286.2061462402344,291.29510498046875,290.2444152832031,294.4007568359375,298.1650695800781,286.3763732910156,1.0,0.2655079662799835,1.0,1.0,0.5194517374038696,1.0,-1.3580294847488403,0.7584233283996582,0.5996062159538269,0.4425842761993408,0.8363860845565796,0.8363860845565796,0.0,35.69955062866211,105.0,17258.46875,-0.0,224.7047271728516,1.0,283.1352844238281,285.76123046875,293.9603881835937,295.3176574707031,293.1499938964844,293.1499938964844,283.1499938964844,7715.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504738092422485,1.0,0.0,0.0,1.627461075782776,1.6274659633636477,1.767317741041552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.47119140625,0.0,137.77000427246094,1895.4371337890625,0.0,688.5746459960938,0.4098895490169525,1.0,0.0,3.0,1.0,0.0
18167280,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.734634280204773,0.1470949649810791,0.1345206201076507,298.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.4992915093898773,0.050000000745058,0.0487855486571788,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.8204697370529175,0.2067095786333084,0.1462367624044418,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7155762314796448,0.135659173130989,0.1302168816328048,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7320106625556946,0.1458243429660797,0.6642117500305176,286.1519470214844,285.9009094238281,291.3532409667969,290.281494140625,293.1659545898437,298.12469482421875,286.11920166015625,1.0,0.2793575525283813,1.0,1.0,0.3463011384010315,1.0,-1.3489632606506348,1.0098870992660522,0.3390760719776153,0.6951441764831543,0.8718593716621399,0.8718593716621399,0.0,47.36734008789063,93.0,16804.64453125,-0.0,248.3168792724609,1.0,283.1435546875,285.6072082519531,293.7392578125,295.09246826171875,293.1499938964844,293.1499938964844,283.1499938964844,13983.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583464503288269,1.0,0.0,0.0,1.6318591833114624,1.63186514377594,1.776882641024713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.767578125,0.0,159.71759033203125,1895.4371337890625,0.0,840.8649291992188,0.4237751364707947,1.0,0.0,3.0,1.0,0.0
18167340,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7073521614074707,0.1456535756587982,0.1332082897424698,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.4812414944171905,0.050000000745058,0.0491155758500099,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7897862792015076,0.2059362679719925,0.1454113274812698,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.688211977481842,0.134974718093872,0.1298329532146453,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.7056132555007935,0.1448307484388351,0.660760223865509,285.9112854003906,285.881103515625,291.4114685058594,290.3182373046875,292.0343933105469,298.0874938964844,285.86456298828125,1.0,0.2881056368350982,1.0,1.0,0.1731505692005157,1.0,-1.342168927192688,1.229509711265564,0.1126591488718986,0.9154057502746582,0.7758658528327942,0.7758658528327942,0.0,55.67178726196289,93.0,17291.44921875,-0.0,264.8789978027344,1.0,283.1473388671875,285.4493408203125,293.5546569824219,294.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,11599.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595278799533844,1.0,0.0,0.0,1.8204559087753296,1.820462346076965,2.211330780710341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.62060546875,0.0,200.0841064453125,1895.4371337890625,0.0,902.8530883789062,0.4600666761398315,1.0,0.0,3.0,1.0,0.0
18167400,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.689806342124939,0.1447493731975555,0.1323593556880951,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.4689809679985046,0.050000000745058,0.0493482314050197,297.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.7724964618682861,0.2060417830944061,0.1453434824943542,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.6719927191734314,0.1344448179006576,0.1294774264097213,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.6885783672332764,0.1440721601247787,0.6578651070594788,285.7720642089844,285.59326171875,291.46978759765625,290.3546447753906,291.4659118652344,298.0523681640625,285.7725524902344,1.0,0.2942984104156494,1.0,1.0,0.0,1.0,-1.3374450206756592,1.3374391794204712,5.839573987032054e-06,1.023853778839111,0.8583962917327881,0.8583962917327881,0.0,61.52085494995117,81.0,16822.529296875,-0.0,276.4329833984375,1.0,283.1488952636719,285.4427490234375,293.42535400390625,294.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17994.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593781590461731,1.0,0.0,0.0,1.7345329523086548,1.7345401048660278,2.0075135864772164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.203125,0.0,199.6103515625,1895.4371337890625,0.0,894.7666625976562,0.4550062119960785,1.0,0.0,3.0,1.0,0.0
18167460,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.6796931028366089,0.1444586813449859,0.1319802552461624,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.4598887264728546,0.050000000745058,0.0495026595890522,297.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.7633806467056274,0.2068856656551361,0.1458015441894531,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.6626433730125427,0.1342108398675918,0.1292745023965835,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.6785091161727905,0.1436802446842193,0.6560382843017578,285.6928100585937,285.5792541503906,291.5281677246094,290.3907470703125,291.5232849121094,298.0199279785156,285.6662902832031,1.0,0.298324853181839,1.0,1.0,0.0,1.0,-1.335286021232605,1.3352845907211304,1.5020298178569649e-06,1.022100567817688,0.8701174855232239,0.8701174855232239,0.0,65.39468383789062,81.0,17762.01171875,-0.0,284.3498840332031,1.0,283.1495666503906,285.3146057128906,293.36846923828125,294.6620483398437,293.1499938964844,293.1499938964844,283.1499938964844,11231.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859792232513428,1.0,0.0,0.0,1.9891767501831048,1.989184021949768,2.640220202465571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.48779296875,0.0,250.35630798339844,1895.4371337890625,0.0,853.7137451171875,0.4977727830410003,1.0,0.0,3.0,1.0,0.0
18167520,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.6747856736183167,0.1444809287786483,0.1319365501403808,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.4550439417362213,0.050000000745058,0.0495879836380481,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.7596331834793091,0.2080562263727188,0.1465642005205154,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.6579816937446594,0.1341452896595001,0.1292139589786529,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.6733726263046265,0.143502876162529,0.6551474928855896,285.6041564941406,285.5652160644531,291.58660888671875,290.426513671875,291.5816955566406,297.990478515625,285.59637451171875,1.0,0.300578773021698,1.0,1.0,0.0,1.0,-1.3351082801818848,1.3351067304611206,1.5016595398265054e-06,1.0219428539276123,0.8427314162254333,0.8427314162254333,0.0,67.55181121826172,69.0,17929.775390625,-0.0,289.1769714355469,1.0,283.1498413085937,285.2445068359375,293.3697204589844,294.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,13229.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783410668373108,1.0,0.0,0.0,2.0557711124420166,2.055778980255127,2.819959661337635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.54736328125,0.0,281.549560546875,1895.4371337890625,0.0,815.2525024414062,0.5159766674041748,1.0,0.0,3.0,1.0,0.0
18167580,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.673603355884552,0.1448149532079696,0.1321216225624084,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.4535377323627472,0.050000000745058,0.0496157072484493,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7596410512924194,0.2095271646976471,0.147505447268486,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.6566599011421204,0.1342805624008178,0.1292725652456283,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.6718093752861023,0.1435581743717193,0.6549966931343079,285.57232666015625,285.5511779785156,291.6450500488281,290.46197509765625,291.6401672363281,297.9642028808594,285.5678100585937,1.0,0.3013715744018554,1.0,1.0,0.0,1.0,-1.336381435394287,1.336379885673523,1.504193733126158e-06,1.0229448080062866,0.8404146432876587,0.8404146432876587,0.0,68.27442932128906,69.0,18156.677734375,-0.0,291.355712890625,1.0,283.1499328613281,285.2100524902344,293.39752197265625,294.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,14236.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713116526603699,1.0,0.0,0.0,2.113986015319824,2.1139943599700928,2.9819310043421865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.77734375,0.0,307.22674560546875,1895.4371337890625,0.0,781.3211669921875,0.5307506322860718,1.0,0.0,3.0,1.0,0.0
18167640,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.675440788269043,0.1453894525766372,0.1325113475322723,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.4546639025211334,0.050000000745058,0.0495948977768421,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.762681782245636,0.2112131416797638,0.1485923677682876,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.6580536961555481,0.1345908343791961,0.1294626295566558,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6731514930725098,0.1438087970018386,0.655586302280426,285.5515441894531,285.53717041015625,291.7035217285156,290.4971008300781,291.6986389160156,297.94097900390625,285.548583984375,1.0,0.3009701669216156,1.0,1.0,0.0,1.0,-1.3390638828277588,1.3390623331069946,1.5095617982296972e-06,1.0250768661499023,0.8415917158126831,0.8415917158126831,0.0,67.79159545898438,57.0,18378.49609375,-0.0,291.3888854980469,1.0,283.1499938964844,285.1844177246094,293.4442443847656,294.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,14907.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664960145950317,1.0,0.0,0.0,2.164613962173462,2.1646227836608887,3.126470460301789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.48876953125,0.0,329.74761962890625,1895.4371337890625,0.0,758.8638916015625,0.5430883169174194,1.0,0.0,3.0,1.0,0.0
18167700,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.679783821105957,0.1461307406425476,0.1330454796552658,298.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.4580284655094147,0.050000000745058,0.0495347008109092,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.7682835459709167,0.2130373120307922,0.1497722864151001,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.6617501974105835,0.1350371092557907,0.1297600865364074,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6769313216209412,0.1442074030637741,0.6567572355270386,285.53826904296875,285.52313232421875,291.7619323730469,290.53192138671875,291.757080078125,297.9205627441406,285.536376953125,1.0,0.2995860576629638,1.0,1.0,0.0,1.0,-1.342810869216919,1.3428094387054443,1.5170899132499471e-06,1.0280640125274658,0.8468525409698486,0.8468525409698486,0.0,66.32930755615234,57.0,18600.392578125,-0.0,289.6330261230469,1.0,283.1499938964844,285.1656799316406,293.49957275390625,294.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,15333.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642586946487427,1.0,0.0,0.0,2.2098164558410645,2.2098257541656494,3.2584105724708934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.6328125,0.0,349.9165344238281,1895.4371337890625,0.0,748.6441650390625,0.5538231730461121,1.0,0.0,3.0,1.0,0.0
18167760,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.6863459944725037,0.1469864100217819,0.1336760222911834,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.4634787142276764,0.050000000745058,0.0494427755475044,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.776222825050354,0.2149485945701599,0.1510074287652969,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.6675541400909424,0.1355867832899093,0.1301394402980804,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.682896077632904,0.144715815782547,0.6583577990531921,285.5293273925781,285.5091247558594,291.8203430175781,290.56640625,291.81549072265625,297.9026184082031,285.5279541015625,1.0,0.2973842024803161,1.0,1.0,0.0,1.0,-1.3473162651062012,1.3473148345947266,1.526178493804764e-06,1.0316601991653442,0.8560593724250793,0.8560593724250793,0.0,64.07650756835938,45.0,18827.8515625,-0.0,286.3716125488281,1.0,283.1499938964844,285.1503601074219,293.55645751953125,294.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,15543.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644040107727051,1.0,0.0,0.0,2.253391742706299,2.253401279449463,3.388182392427552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7412109375,0.0,369.1772766113281,1895.4371337890625,0.0,749.3037719726562,0.5638496279716492,1.0,0.0,3.0,1.0,0.0
18167820,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.6949596405029297,0.1479158401489257,0.134366437792778,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.4702219367027282,0.050000000745058,0.0493257753551006,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.7864024043083191,0.2169086635112762,0.1522708535194397,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.6753928065299988,0.1362109929323196,0.1305774003267288,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.6909076571464539,0.1453010886907577,0.660255491733551,285.5222473144531,285.4951171875,291.878662109375,290.6005859375,291.87384033203125,297.8867492675781,285.5210876464844,1.0,0.2945041358470917,1.0,1.0,0.0,1.0,-1.3523247241973877,1.3523231744766235,1.5363261809397954e-06,1.0356601476669312,0.8685407042503357,0.8685407042503357,0.0,61.197540283203125,45.0,19061.255859375,-0.0,281.8542175292969,1.0,283.1499938964844,285.13629150390625,293.61053466796875,294.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,15609.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664288997650146,1.0,0.0,0.0,2.2972867488861084,2.297296524047852,3.521468556755281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.67529296875,0.0,388.6076965332031,1895.4371337890625,0.0,758.555419921875,0.5737289190292358,1.0,0.0,3.0,1.0,0.0
18167880,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7055611610412598,0.1488899439573288,0.1350912153720855,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.4774816632270813,0.050000000745058,0.0491888523101806,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.7988296151161194,0.2188906222581863,0.1535441875457763,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.6853055953979492,0.1368871927261352,0.1310553550720214,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7009332180023193,0.145937904715538,0.662347137928009,285.5157470703125,285.48114013671875,291.9368896484375,290.63446044921875,291.9320983886719,297.87261962890625,285.5146179199219,1.0,0.2910507917404175,1.0,1.0,0.0,1.0,-1.3576432466506958,1.3576416969299316,1.5471522374355118e-06,1.0399091243743896,0.8838124871253967,0.8838124871253967,0.0,57.81972503662109,33.0,19299.802734375,-0.0,276.2754211425781,1.0,283.1499938964844,285.12237548828125,293.6597595214844,294.9850158691406,293.1499938964844,293.1499938964844,283.1499938964844,15590.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697581171989441,1.0,0.0,0.0,2.342411994934082,2.3424220085144043,3.661170353552734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.8466796875,0.0,408.8937377929688,1895.4371337890625,0.0,774.0072021484375,0.583767831325531,1.0,0.0,3.0,1.0,0.0
18167940,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7177464365959167,0.1498870551586151,0.1358314156532287,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.4853173494338989,0.050000000745058,0.0490359328687191,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8133466243743896,0.2208754122257232,0.1548143476247787,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.6974086761474609,0.137598305940628,0.1315587311983108,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.7129039168357849,0.146607294678688,0.6645531058311462,285.5092163085937,285.4671936035156,291.9949951171875,290.6679992675781,291.990234375,297.8599548339844,285.508056640625,1.0,0.2871014475822449,1.0,1.0,0.0,1.0,-1.363125205039978,1.363123655319214,1.5583640333716176e-06,1.0442891120910645,0.901546061038971,0.901546061038971,0.0,54.0400390625,33.0,19542.044921875,-0.0,269.7834167480469,1.0,283.1499938964844,285.108154296875,293.7035522460937,295.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,15527.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573870062828064,1.0,0.0,0.0,2.3890626430511475,2.389072895050049,3.808451651821088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.017578125,0.0,430.43743896484375,1895.4371337890625,0.0,793.5109252929688,0.5941065549850464,1.0,0.0,3.0,1.0,0.0
18168000,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.7311902046203613,0.1508906185626983,0.1365727484226226,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.4942274093627929,0.050000000745058,0.0488705933094024,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8293838500976562,0.2228492200374603,0.1560722738504409,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.7117549777030945,0.138330265879631,0.1320756524801254,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.7260597944259644,0.1472936868667602,0.6668095588684082,285.5024108886719,285.4532775878906,292.052978515625,290.7012634277344,292.0482482910156,297.84844970703125,285.501220703125,1.0,0.282730758190155,1.0,1.0,0.0,1.0,-1.3686559200286863,1.3686543703079224,1.569729874972836e-06,1.048708200454712,0.9214941263198853,0.9214941263198853,0.0,49.94712829589844,25.0,19786.1171875,-0.0,262.52508544921875,1.0,283.1499938964844,285.09356689453125,293.7425537109375,295.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,15454.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783163905143738,1.0,0.0,0.0,2.4370903968811035,2.437100887298584,3.9631146364627057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2099609375,0.0,453.4055786132813,1895.4371337890625,0.0,815.1309204101562,0.6077638864517212,1.0,0.0,3.0,1.0,0.0
18168060,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7459200620651245,0.1518836021423339,0.1373183727264404,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.5041302442550659,0.050000000745058,0.0487106814980506,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8469202518463135,0.2247949689626693,0.1573216915130615,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.7261322736740112,0.1390744298696518,0.13261379301548,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.7401307225227356,0.1479811668395996,0.6691380143165588,285.48828125,285.4393920898437,292.1108093261719,290.73419189453125,292.1061096191406,297.837158203125,285.4856872558594,1.0,0.2785841226577759,1.0,1.0,0.0,1.0,-1.3742998838424685,1.3742982149124146,1.5813824347787886e-06,1.0532153844833374,0.9379474520683287,0.9379474520683287,0.0,45.993934631347656,25.0,20075.76171875,-0.0,255.57618713378903,1.0,283.1499938964844,285.0682678222656,293.7790832519531,295.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,15757.0068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582997739315033,1.0,0.0,0.0,2.506874322891236,2.506885528564453,4.193324798507092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.763671875,0.0,490.4216613769531,1895.4371337890625,0.0,838.500244140625,0.6212891936302185,1.0,0.0,3.0,1.0,0.0
18168120,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.7632031440734863,0.1528584063053131,0.1380508840084076,298.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.5160171389579773,0.050000000745058,0.0485531240701675,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.8674212098121643,0.2266996651887893,0.1585465669631958,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.7419171929359436,0.139824166893959,0.133162260055542,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.7565390467643738,0.148655891418457,0.6714428067207336,285.4762878417969,285.4255676269531,292.16845703125,290.766845703125,292.1637878417969,297.8263244628906,285.4745483398437,1.0,0.2744008600711822,1.0,1.0,0.0,1.0,-1.3798856735229492,1.3798840045928955,1.5929722394503187e-06,1.0576775074005127,0.9556548595428468,0.9556548595428468,0.0,42.09989547729492,25.0,20326.205078125,-0.0,248.68202209472656,1.0,283.1499938964844,285.0492553710937,293.8123474121094,295.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,15959.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876035690307617,1.0,0.0,0.0,2.562622547149658,2.562633991241455,4.3819017037094454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.69482421875,0.0,521.2154541015625,1895.4371337890625,0.0,862.1115112304688,0.6371071934700012,1.0,0.0,3.0,1.0,0.0
18168180,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.7800468802452087,0.1538173258304596,0.1387999206781387,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.5277231335639954,0.050000000745058,0.0484266392886638,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.887373685836792,0.2285635769367218,0.1597678065299987,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7572119832038879,0.140572503209114,0.1337449848651886,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.7725342512130737,0.1493143141269683,0.6738372445106506,285.4603576660156,285.4117736816406,292.2259216308594,290.7991943359375,292.2212829589844,297.8160400390625,285.4576416015625,1.0,0.2713827192783355,1.0,1.0,0.0,1.0,-1.385672688484192,1.3856710195541382,1.6050330486905295e-06,1.0622947216033936,0.9709873795509338,0.9709873795509338,0.0,38.99640274047852,25.0,20618.546875,-0.0,243.67190551757807,1.0,283.1499938964844,285.0223693847656,293.84454345703125,295.2591857910156,293.1499938964844,293.1499938964844,283.1499938964844,16443.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592131495475769,1.0,0.0,0.0,2.637802839279175,2.637814998626709,4.642779174446332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.333984375,0.0,565.9249877929688,1895.4371337890625,0.0,885.932861328125,0.6521161198616028,1.0,0.0,3.0,1.0,0.0
18168240,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7964955568313599,0.1547538042068481,0.1395496129989624,298.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.539345920085907,0.050000000745058,0.0483212918043136,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.9068918228149414,0.2303793281316757,0.1609716564416885,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.7724588513374329,0.1413093954324722,0.1343413293361663,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7882398962974548,0.149948313832283,0.6762334108352661,285.4478759765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2785339355469,297.8061828613281,285.4461669921875,1.0,0.2689169645309448,1.0,1.0,0.0,1.0,-1.3914836645126345,1.3914819955825806,1.617206748960598e-06,1.066933512687683,0.988077700138092,0.988077700138092,0.0,36.42911911010742,25.0,20872.0390625,-0.0,239.8955993652344,1.0,283.1499938964844,285.0028076171875,293.875,295.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,16777.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964387059211731,1.0,0.0,0.0,2.697206258773804,2.697218894958496,4.854244934904273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.80615234375,0.0,602.7322387695312,1895.4371337890625,0.0,909.1644897460938,0.6689334511756897,1.0,0.0,3.0,1.0,0.0
18168300,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.8122895359992981,0.1556718051433563,0.140297532081604,298.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.55084627866745,0.050000000745058,0.048231516033411,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.9278640747070312,0.2321504950523376,0.162156268954277,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7876537442207336,0.1420332193374633,0.1349427849054336,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.8035880923271179,0.150558054447174,0.678600013256073,285.4325256347656,285.3843688964844,292.3401184082031,290.8630065917969,292.3355712890625,297.79669189453125,285.42999267578125,1.0,0.266931802034378,1.0,1.0,0.0,1.0,-1.397258758544922,1.3972572088241575,1.629364646760223e-06,1.0715429782867432,1.0,1.0,0.0,34.255943298339844,25.0,21160.458984375,-0.0,237.0076446533203,1.0,283.1499938964844,284.9766845703125,293.9054870605469,295.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,17372.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006181836128235,1.0,0.0,0.0,2.7743756771087646,2.7743887901306152,5.135986498316925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.93017578125,0.0,653.8082885742188,1895.4371337890625,0.0,932.2477416992188,0.684501588344574,1.0,0.0,3.0,1.0,0.0
