time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168360,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.8265054225921631,0.1565701067447662,0.1410388946533203,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.5619672536849976,0.050000000745058,0.0481550097465515,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9483201503753662,0.2338753342628479,0.1633171290159225,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8024407029151917,0.1427405178546905,0.1355421990156173,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.817750096321106,0.1511410772800445,0.6809086203575134,285.4220275878906,285.3707580566406,292.3968200683594,290.8944702148437,292.3923034667969,297.7875366210937,285.42095947265625,1.0,0.2653534412384033,1.0,1.0,0.0,1.0,-1.4029414653778076,1.402939796447754,1.641385779294069e-06,1.076077938079834,1.0,1.0,0.0,32.41753005981445,25.0,21395.5,-0.0,234.85592651367188,1.0,283.1499938964844,284.960205078125,293.934814453125,295.3978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18032.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045559048652649,1.0,0.0,0.0,2.828431367874145,2.8284451961517334,5.338074515748303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.91748046875,0.0,692.6341552734375,1895.4371337890625,0.0,954.464599609375,0.7003915309906006,1.0,0.0,3.0,1.0,0.0
18168420,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.840057373046875,0.1574578732252121,0.1417788118124008,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.5725451707839966,0.050000000745058,0.0480895787477493,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.9665558934211732,0.2355635315179824,0.1644587069749832,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8161821961402893,0.1434353739023208,0.1361399888992309,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.8306540250778198,0.1517026722431183,0.6831669211387634,285.411865234375,285.3572082519531,292.4532470703125,290.9256896972656,292.4487609863281,297.7786560058594,285.410400390625,1.0,0.2641197443008423,1.0,1.0,0.0,1.0,-1.408550262451172,1.4085485935211182,1.6533062989765313e-06,1.0805526971817017,1.0,1.0,0.0,30.858858108520508,25.0,21659.130859375,-0.0,233.3257598876953,1.0,283.1499938964844,284.9406433105469,293.964111328125,295.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18890.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082990169525146,1.0,0.0,0.0,2.8949503898620605,2.8949649333953857,5.592108891505632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4677734375,0.0,742.6600341796875,1895.4371337890625,0.0,975.9876708984376,0.7138545513153076,1.0,0.0,3.0,1.0,0.0
18168480,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8533550500869751,0.1583354622125625,0.1425169557332992,298.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.5824446082115173,0.050000000745058,0.0480335988104343,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.9820263385772704,0.2372151762247085,0.1655803471803665,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8285987377166748,0.1441172361373901,0.1367342323064804,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.8430218696594238,0.1522429287433624,0.6853693127632141,285.4065246582031,285.34375,292.50933837890625,290.95660400390625,292.5049133300781,297.7701110839844,285.4061279296875,1.0,0.2631789743900299,1.0,1.0,0.0,1.0,-1.414072871208191,1.4140712022781372,1.6650983525323682e-06,1.084957718849182,1.0,1.0,0.0,29.538265228271484,25.0,21882.376953125,-0.0,232.3201599121093,1.0,283.1499938964844,284.9292907714844,293.9926452636719,295.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,19507.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117856502532959,1.0,0.0,0.0,2.9418630599975586,2.941878080368042,5.774817282144795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.064453125,0.0,779.352783203125,1895.4371337890625,0.0,996.3851928710938,0.7281011939048767,1.0,0.0,3.0,1.0,0.0
18168540,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.8664510250091553,0.1592068523168563,0.1432568132877349,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.59161376953125,0.050000000745058,0.0479855202138423,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.9948115944862366,0.2388345450162887,0.1666852831840515,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.840431809425354,0.1447883248329162,0.1373261660337448,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.855087399482727,0.1527647823095321,0.6875252723693848,285.3999938964844,285.33038330078125,292.5650939941406,290.9872741699219,292.56072998046875,297.7618103027344,285.3991394042969,1.0,0.2624860405921936,1.0,1.0,0.0,1.0,-1.4195284843444824,1.4195268154144287,1.6768003661127295e-06,1.089308261871338,1.0,1.0,0.0,28.41709899902344,25.0,22133.416015625,-0.0,231.7599334716797,1.0,283.1499938964844,284.9136962890625,294.0216369628906,295.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20319.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151305437088013,1.0,0.0,0.0,3.002476692199707,3.0024921894073486,6.015235385348205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.0849609375,0.0,828.5252075195312,1895.4371337890625,0.0,1016.2655639648438,0.7401341199874878,1.0,0.0,3.0,1.0,0.0
18168600,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8724303245544434,0.1600607335567474,0.1440153867006302,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.5949788093566895,0.050000000745058,0.0479686744511127,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9921112060546876,0.240704745054245,0.1624270379543304,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8456832766532898,0.1454389244318008,0.1379346400499344,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.860266923904419,0.153260663151741,0.6897274255752563,285.3954162597656,285.31707763671875,292.6205139160156,291.01763916015625,292.6161804199219,297.7546691894531,285.3945007324219,1.0,0.2618325352668762,1.0,1.0,0.0,1.0,-1.4190022945404053,1.4190006256103516,1.6762004406700726e-06,1.0894230604171753,1.0,1.0,0.0,27.99357795715332,25.0,22294.701171875,-0.0,230.478271484375,1.0,283.1499938964844,284.90252685546875,294.0498962402344,295.5698547363281,293.1499938964844,293.1499938964844,283.1499938964844,20889.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182601451873779,1.0,0.0,0.0,3.0443265438079834,3.044342517852783,6.184089897942613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.373046875,0.0,863.6554565429688,1895.4371337890625,0.0,1035.139892578125,0.7531591057777405,1.0,0.0,3.0,1.0,0.0
18168660,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8779522180557251,0.1608935892581939,0.1447584629058838,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.5979448556900024,0.050000000745058,0.0479541905224323,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.9886103868484496,0.2434426248073578,0.1581278294324875,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8505174517631531,0.1460684090852737,0.1385247856378555,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8650031685829163,0.1537449210882187,0.6918490529060364,285.3831481933594,285.3038635253906,292.675537109375,291.0477905273437,292.6712341308594,297.7500915527344,285.3814697265625,1.0,0.2612402737140655,1.0,1.0,0.0,1.0,-1.4180734157562256,1.418071746826172,1.673746282904176e-06,1.088220715522766,1.0,1.0,0.0,27.60005760192871,25.0,22451.1796875,-0.0,229.14816284179688,1.0,283.1499938964844,284.8828125,294.0771484375,295.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,21666.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621059238910675,1.0,0.0,0.0,3.100417137145996,3.100433588027954,6.414068138838047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.89208984375,0.0,912.2781982421876,1895.4371337890625,0.0,1052.2421875,0.7640971541404724,1.0,0.0,3.0,1.0,0.0
18168720,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.885701060295105,0.1617136150598526,0.1454779952764511,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.6024787425994873,0.050000000745058,0.0479325875639915,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9860202074050904,0.2464799880981445,0.1533997803926468,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8574286103248596,0.1466829627752304,0.1390901505947113,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.871925413608551,0.1542311012744903,0.6939169764518738,285.3763732910156,285.290771484375,292.73016357421875,291.0776672363281,292.72589111328125,297.7467041015625,285.37567138671875,1.0,0.2607792913913727,1.0,1.0,0.0,1.0,-1.419636368751526,1.4196346998214722,1.6769091644164291e-06,1.0892703533172607,1.0,1.0,0.0,27.075952529907227,28.0,22601.939453125,-0.0,227.9725341796875,1.0,283.1499938964844,284.871826171875,294.1029357910156,295.6426696777344,293.1499938964844,293.1499938964844,283.1499938964844,22200.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623384416103363,1.0,0.0,0.0,3.1383919715881348,3.13840913772583,6.572153665729275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.75537109375,0.0,946.2122192382812,1895.4371337890625,0.0,1066.60595703125,0.7761864066123962,1.0,0.0,3.0,1.0,0.0
18168780,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8877557516098022,0.1625242829322815,0.1462086588144302,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.6028595566749573,0.050000000745058,0.0479307919740676,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.9857877492904664,0.2496073096990585,0.1530009806156158,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.8590813875198364,0.1472821533679962,0.1396625936031341,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8733622431755066,0.1547158509492874,0.6960885524749756,285.3691711425781,285.2777404785156,292.78436279296875,291.1073303222656,292.7801208496094,297.7440185546875,285.3683166503906,1.0,0.2608230710029602,1.0,1.0,0.0,1.0,-1.4196665287017822,1.4196648597717283,1.6771303990026354e-06,1.089451789855957,1.0,1.0,0.0,27.034725189208984,28.0,22777.234375,-0.0,228.47390747070312,1.0,283.1499938964844,284.8574523925781,294.129638671875,295.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,22951.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254541277885437,1.0,0.0,0.0,3.1910183429718018,3.191035747528076,6.794412570343411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.85986328125,0.0,994.61474609375,1895.4371337890625,0.0,1079.510009765625,0.7862837314605713,1.0,0.0,3.0,1.0,0.0
18168840,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8902963399887085,0.1633325666189193,0.1469317525625229,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.6035950779914856,0.050000000745058,0.0479273349046707,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.9853321313858032,0.2525888681411743,0.1522301286458969,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8611788153648376,0.1478723883628845,0.1402217447757721,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8752813935279846,0.155198261141777,0.6982441544532776,285.36724853515625,285.2648620605469,292.838134765625,291.13671875,292.8339233398437,297.7412109375,285.367431640625,1.0,0.2612557113170624,1.0,1.0,0.0,1.0,-1.4228626489639282,1.4228609800338743,1.6839965155668324e-06,1.091985106468201,1.0,1.0,0.0,27.00330924987793,31.0,22950.24609375,-0.0,229.64990234375,1.0,283.1499938964844,284.8509826660156,294.1568908691406,295.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,23457.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273557543754578,1.0,0.0,0.0,3.226016998291016,3.226034879684448,6.944270012354536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.80810546875,0.0,1027.7015380859375,1895.4371337890625,0.0,1091.4639892578125,0.7976555228233337,1.0,0.0,3.0,1.0,0.0
18168900,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8915181159973145,0.1641407459974289,0.1476584821939468,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655090332031,0.6033927202224731,0.050000000745058,0.0479282476007938,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.9854583740234376,0.2553349435329437,0.1524421721696853,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8620380759239197,0.1484546661376953,0.1407772302627563,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8759151697158813,0.1556712687015533,0.7003942728042603,285.3648681640625,285.2520751953125,292.89141845703125,291.1659240722656,292.88726806640625,297.7378845214844,285.3647766113281,1.0,0.2620134949684143,1.0,1.0,0.0,1.0,-1.427237629890442,1.4272359609603882,1.693430817795161e-06,1.0954588651657104,1.0,1.0,0.0,27.10360717773437,31.0,23165.02734375,-0.0,231.61509704589844,1.0,283.1499938964844,284.8409118652344,294.1858215332031,295.75689697265625,293.1499938964844,293.1499938964844,283.1499938964844,24189.662109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293196082115173,1.0,0.0,0.0,3.2759621143341064,3.2759807109832764,7.160957125051937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.1015625,0.0,1076.1771240234375,1895.4371337890625,0.0,1103.906494140625,0.8071015477180481,1.0,0.0,3.0,1.0,0.0
18168960,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8914852738380432,0.164947360754013,0.1483870148658752,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.6023046970367432,0.050000000745058,0.0479332990944385,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.986125648021698,0.2577876448631286,0.1535815596580505,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8617180585861206,0.1490286141633987,0.1413282305002212,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8753142356872559,0.1561272144317627,0.7024998068809509,285.3668518066406,285.2393798828125,292.9442138671875,291.1948547363281,292.9400939941406,297.7337341308594,285.36767578125,1.0,0.2630697190761566,1.0,1.0,0.0,1.0,-1.4326741695404053,1.4326725006103516,1.7052062730726902e-06,1.0997790098190308,1.0,1.0,0.0,27.328001022338867,34.0,23363.0,-0.0,234.3154754638672,1.0,283.1499938964844,284.837890625,294.2151794433594,295.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,24674.20703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313685774803162,1.0,0.0,0.0,3.308609962463379,3.308628797531128,7.304398650376243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.0068359375,0.0,1108.674072265625,1895.4371337890625,0.0,1116.99267578125,0.8179064393043518,1.0,0.0,3.0,1.0,0.0
18169020,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8903354406356812,0.1657543629407882,0.1491199284791946,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.6004177927970886,0.050000000745058,0.0479421690106391,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9872376918792723,0.2599254250526428,0.1555529832839965,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8603496551513672,0.1495961993932724,0.141876995563507,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8736056089401245,0.1565630733966827,0.704545259475708,285.367919921875,285.2268371582031,292.9964904785156,291.2236022949219,292.992431640625,297.7286682128906,285.3683776855469,1.0,0.264392614364624,1.0,1.0,0.0,1.0,-1.4390445947647097,1.4390429258346558,1.719074589345837e-06,1.1048433780670166,1.0,1.0,0.0,27.66630172729492,34.0,23599.943359375,-0.0,237.68800354003903,1.0,283.1499938964844,284.8309326171875,294.2455139160156,295.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,25393.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336314678192139,1.0,0.0,0.0,3.3564577102661133,3.3564770221710205,7.517191988881677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.9521484375,0.0,1157.47265625,1895.4371337890625,0.0,1131.5684814453125,0.8268424272537231,1.0,0.0,3.0,1.0,0.0
18169080,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.8881569504737854,0.166559413075447,0.1498542875051498,297.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.597784698009491,0.050000000745058,0.0479547530412673,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.988696038722992,0.2617274820804596,0.1582933515310287,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8580256700515747,0.150156483054161,0.1424220949411392,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.8708769083023071,0.1569736301898956,0.7065016031265259,285.3728332519531,285.21441650390625,293.0482177734375,291.25213623046875,293.04425048828125,297.7225952148437,285.3741149902344,1.0,0.2659587264060974,1.0,1.0,0.0,1.0,-1.446233153343201,1.4462313652038574,1.7348133951600175e-06,1.110559105873108,1.0,1.0,0.0,28.113956451416016,37.0,23818.703125,-0.0,241.6886749267578,1.0,283.1499938964844,284.8304748535156,294.2755432128906,295.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,25862.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360505223274231,1.0,0.0,0.0,3.38733983039856,3.387359619140625,7.656157094970695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.2841796875,0.0,1189.716796875,1895.4371337890625,0.0,1147.2916259765625,0.8372208476066589,1.0,0.0,3.0,1.0,0.0
18169140,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8850851058959961,0.1673639863729477,0.1505923420190811,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.5944797992706299,0.050000000745058,0.0479708835482597,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.9903778433799744,0.2631898820400238,0.1617134660482406,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.8548815846443176,0.1507108509540558,0.1429653912782669,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8672632575035095,0.1573576927185058,0.708362877368927,285.37646484375,285.2021484375,293.0993957519531,291.2804870605469,293.0954895019531,297.7155456542969,285.3773498535156,1.0,0.2677435874938965,1.0,1.0,0.0,1.0,-1.4541302919387815,1.4541285037994385,1.7522120288049337e-06,1.116838455200195,1.0,1.0,0.0,28.66505241394043,37.0,24073.541015625,-0.0,246.2726593017578,1.0,283.1499938964844,284.82586669921875,294.3059387207031,295.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,26572.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386938095092773,1.0,0.0,0.0,3.43349838256836,3.433518886566162,7.866236728659715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.35302734375,0.0,1239.018798828125,1895.4371337890625,0.0,1164.6376953125,0.8457452654838562,1.0,0.0,3.0,1.0,0.0
18169200,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8812281489372253,0.1681654602289199,0.1513306647539138,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.5905649662017822,0.050000000745058,0.0479904972016811,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.99216490983963,0.2643119692802429,0.16573366522789,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8510311841964722,0.151258036494255,0.1435050666332245,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.8628810048103333,0.157712310552597,0.7101106643676758,285.3835754394531,285.19000244140625,293.1499938964844,291.3086242675781,293.1461486816406,297.7076721191406,285.3851928710937,1.0,0.2697232961654663,1.0,1.0,0.0,1.0,-1.4626119136810305,1.462610125541687,1.771024358276918e-06,1.1235820055007937,1.0,1.0,0.0,29.315900802612305,40.0,24308.42578125,-0.0,251.393783569336,1.0,283.1499938964844,284.8273620605469,294.3355407714844,295.9732971191406,293.1499938964844,293.1499938964844,283.1499938964844,27029.388671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414628028869629,1.0,0.0,0.0,3.4629170894622803,3.462937831878662,8.001612172847672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.6201171875,0.0,1271.1407470703125,1895.4371337890625,0.0,1182.9913330078125,0.85576993227005,1.0,0.0,3.0,1.0,0.0
18169260,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.8767237663269043,0.168965071439743,0.1520713567733764,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.5861161351203918,0.050000000745058,0.0480134896934032,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.9939387440681458,0.2651020586490631,0.1702564507722854,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.8466082811355591,0.151799127459526,0.1440427303314209,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.8578721880912781,0.1580380052328109,0.711747944355011,285.3890686035156,285.17791748046875,293.20037841796875,291.3367614746094,293.1965637207031,297.6990661621094,285.3902587890625,1.0,0.2718751728534698,1.0,1.0,0.0,1.0,-1.4715688228607178,1.4715670347213743,1.7910325595948962e-06,1.1307027339935305,1.0,1.0,0.0,30.062088012695312,40.0,24576.6640625,-0.0,257.0089111328125,1.0,283.1499938964844,284.8244934082031,294.3652038574219,296.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,27732.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443877816200256,1.0,0.0,0.0,3.5076935291290283,3.5077147483825684,8.209875659304089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.421875,0.0,1321.0897216796875,1895.4371337890625,0.0,1202.5804443359375,0.863956868648529,1.0,0.0,3.0,1.0,0.0
18169320,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.8716782331466675,0.1697603315114975,0.1528110206127166,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.5811971426010132,0.050000000745058,0.0480398461222648,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.9955986142158508,0.2655691802501678,0.1751944720745086,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.8417149782180786,0.1523327380418777,0.1445764452219009,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8523513078689575,0.1583334356546402,0.7132638692855835,285.3977966308594,285.165771484375,293.2509460449219,291.3649597167969,293.24713134765625,297.6899719238281,285.3996276855469,1.0,0.2741768360137939,1.0,1.0,0.0,1.0,-1.4808766841888428,1.4808748960494995,1.811978904697753e-06,1.1381011009216309,1.0,1.0,0.0,30.9011459350586,28.0,24823.68359375,-0.0,263.07147216796875,1.0,283.1499938964844,284.827392578125,294.3941345214844,296.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,28180.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473508477210999,1.0,0.0,0.0,3.5359079837799072,3.535929679870605,8.342481123690959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.36572265625,0.0,1353.22607421875,1895.4371337890625,0.0,1222.6322021484375,0.8736903071403503,1.0,0.0,3.0,1.0,0.0
18169380,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8733879923820496,0.170543760061264,0.1535192131996154,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.5814645886421204,0.050000000745058,0.0480383373796939,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.9955161809921264,0.2661001980304718,0.174927681684494,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8429469466209412,0.1528509855270385,0.1450731754302978,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8531617522239685,0.1585942208766937,0.7145068049430847,285.4017333984375,285.1535949707031,293.3016662597656,291.39324951171875,293.2978515625,297.6816711425781,285.4017333984375,1.0,0.2741761207580566,1.0,1.0,0.0,1.0,-1.483503341674805,1.4835015535354614,1.818043074308661e-06,1.140307903289795,1.0,1.0,0.0,30.91493034362793,28.0,25024.828125,-0.0,264.23028564453125,1.0,283.1499938964844,284.8216857910156,294.42303466796875,296.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,28880.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503652930259705,1.0,0.0,0.0,3.57952618598938,3.5795483589172363,8.549572498850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.29248046875,0.0,1403.92578125,1895.4371337890625,0.0,1243.24365234375,0.8815938234329224,1.0,0.0,3.0,1.0,0.0
18169440,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8801753520965576,0.171309009194374,0.1541925966739654,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.5856046676635742,0.050000000745058,0.04801607131958,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.9941257834434508,0.2674320638179779,0.1707727313041687,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8487816452980042,0.1533513665199279,0.1455321758985519,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8587175011634827,0.1588352918624878,0.7155196666717529,285.40106201171875,285.1413879394531,293.3525390625,291.4216003417969,293.34869384765625,297.67584228515625,285.4007263183594,1.0,0.2729453146457672,1.0,1.0,0.0,1.0,-1.48106849193573,1.4810665845870972,1.812590653571533e-06,1.138424515724182,1.0,1.0,0.0,30.307592391967773,25.0,25126.580078125,-0.0,261.6549072265625,1.0,283.1499938964844,284.8159484863281,294.4491882324219,296.1435546875,293.1499938964844,293.1499938964844,283.1499938964844,29320.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530449986457825,1.0,0.0,0.0,3.6067264080047607,3.606748819351196,8.679999154992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.13818359375,0.0,1436.1741943359375,1895.4371337890625,0.0,1261.7432861328125,0.891081690788269,1.0,0.0,3.0,1.0,0.0
18169500,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8867450952529907,0.1720608025789261,0.1548543125391006,297.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.5895097255706787,0.050000000745058,0.0479957275092601,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.9926098585128784,0.2695576548576355,0.1668105721473693,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.854444682598114,0.153839036822319,0.1459790468215942,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8640921115875244,0.1590799987316131,0.7165099382400513,285.3952941894531,285.129150390625,293.40350341796875,291.4499816894531,293.399658203125,297.67218017578125,285.3945617675781,1.0,0.2720407545566559,1.0,1.0,0.0,1.0,-1.4788048267364502,1.478803038597107,1.807451212698652e-06,1.1365967988967896,1.0,1.0,0.0,29.749828338623047,25.0,25245.892578125,-0.0,259.2862243652344,1.0,283.1499938964844,284.804443359375,294.4734802246094,296.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,30018.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551961302757263,1.0,0.0,0.0,3.649350643157959,3.649373769760132,8.886372029337508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.53076171875,0.0,1487.6966552734375,1895.4371337890625,0.0,1276.7132568359375,0.8987415432929993,1.0,0.0,3.0,1.0,0.0
18169560,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8938478231430054,0.1728006452322006,0.1555024683475494,297.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.5937411189079285,0.050000000745058,0.0479743368923664,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.9907317757606506,0.2721562087535858,0.1624741405248642,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8606405258178711,0.1543133705854416,0.1464120149612426,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8700287938117981,0.1593336760997772,0.7175232172012329,285.3926086425781,285.11688232421875,293.4546203613281,291.4784240722656,293.45074462890625,297.6700439453125,285.3923645019531,1.0,0.270913690328598,1.0,1.0,0.0,1.0,-1.476088285446167,1.4760864973068235,1.801339635676413e-06,1.1344451904296875,1.0,1.0,0.0,29.15819549560547,28.0,25336.048828125,-0.0,256.6474304199219,1.0,283.1499938964844,284.7981872558594,294.4967956542969,296.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,30452.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567760705947876,1.0,0.0,0.0,3.675678014755249,3.675701379776001,9.015051887217852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.716796875,0.0,1520.12744140625,1895.4371337890625,0.0,1287.77490234375,0.9080179333686828,1.0,0.0,3.0,1.0,0.0
18169620,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.8986445665359497,0.1735368967056274,0.1561531126499176,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.5962527394294739,0.050000000745058,0.0479619428515434,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.989495813846588,0.275021344423294,0.1598808169364929,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.8647420406341553,0.1547805815935135,0.1468447148799896,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.8738304376602173,0.1596016585826873,0.7186343669891357,285.3883361816406,285.1046142578125,293.5057983398437,291.50689697265625,293.5019226074219,297.6689758300781,285.3880615234375,1.0,0.2705733776092529,1.0,1.0,0.0,1.0,-1.4755909442901611,1.475589156150818,1.800173890842416e-06,1.134004831314087,1.0,1.0,0.0,28.83393859863281,28.0,25473.994140625,-0.0,255.62368774414065,1.0,283.1499938964844,284.7885131835937,294.52117919921875,296.237548828125,293.1499938964844,293.1499938964844,283.1499938964844,31148.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657986581325531,1.0,0.0,0.0,3.71743106842041,3.71745491027832,9.221024015459988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.03173828125,0.0,1572.52099609375,1895.4371337890625,0.0,1296.2880859375,0.91546368598938,1.0,0.0,3.0,1.0,0.0
18169680,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.9017184376716614,0.1742717921733856,0.1568062752485275,297.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.5975170731544495,0.050000000745058,0.0479557737708091,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.9888383150100708,0.2778053283691406,0.1585702896118164,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8672536611557007,0.1552415043115615,0.1472766548395156,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8760243058204651,0.1598771065473556,0.7198227643966675,285.3891296386719,285.0923156738281,293.5570678710937,291.5353698730469,293.5531921386719,297.6679992675781,285.3896789550781,1.0,0.2706055641174316,1.0,1.0,0.0,1.0,-1.476738214492798,1.4767364263534546,1.802736846912012e-06,1.1348987817764282,1.0,1.0,0.0,28.698373794555664,31.0,25611.591796875,-0.0,255.7673492431641,1.0,283.1499938964844,284.7856140136719,294.5468444824219,296.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,31578.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589820384979248,1.0,0.0,0.0,3.742987155914306,3.743011474609375,9.34824242904142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.2421875,0.0,1605.17626953125,1895.4371337890625,0.0,1303.3134765625,0.9245532155036926,1.0,0.0,3.0,1.0,0.0
18169740,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.9034405946731568,0.1750091165304184,0.1574658453464508,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.5978119969367981,0.050000000745058,0.047954324632883,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9886814951896667,0.2803978323936462,0.1582641005516052,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8684964776039124,0.1556987762451172,0.147709459066391,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8769327402114868,0.1601532846689224,0.7210560441017151,285.38934326171875,285.0799865722656,293.6083984375,291.5638122558594,293.6045227050781,297.6667175292969,285.3896789550781,1.0,0.270984023809433,1.0,1.0,0.0,1.0,-1.479159593582153,1.47915780544281,1.808176193662803e-06,1.1368064880371094,1.0,1.0,0.0,28.70597648620605,31.0,25790.8515625,-0.0,256.8101806640625,1.0,283.1499938964844,284.77935791015625,294.5747985839844,296.3071594238281,293.1499938964844,293.1499938964844,283.1499938964844,32273.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600387692451477,1.0,0.0,0.0,3.7839622497558594,3.783986806869507,9.554036068948335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.92333984375,0.0,1658.471923828125,1895.4371337890625,0.0,1310.795654296875,0.9318075180053712,1.0,0.0,3.0,1.0,0.0
18169800,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9038838148117064,0.1757476776838302,0.1581298857927322,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5971989631652832,0.050000000745058,0.0479572750627994,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.9890060424804688,0.2827315628528595,0.1589001566171646,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.8685339689254761,0.1561522185802459,0.1481422781944275,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.8766099810600281,0.1604219824075698,0.7222909331321716,285.3933410644531,285.0676574707031,293.6597900390625,291.5922546386719,293.6559143066406,297.6648254394531,285.3943786621094,1.0,0.2716777622699737,1.0,1.0,0.0,1.0,-1.482724905014038,1.4827231168746948,1.8162131709686944e-06,1.139623999595642,1.0,1.0,0.0,28.846174240112305,34.0,25961.8671875,-0.0,258.67657470703125,1.0,283.1499938964844,284.7790222167969,294.6037902832031,296.3453369140625,293.1499938964844,293.1499938964844,283.1499938964844,32699.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612151265144348,1.0,0.0,0.0,3.808829307556152,3.808854103088379,9.680020411906298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.87841796875,0.0,1691.38427734375,1895.4371337890625,0.0,1319.153564453125,0.9407298564910888,1.0,0.0,3.0,1.0,0.0
18169860,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9031454920768738,0.1764887571334839,0.1588008254766464,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.5957516431808472,0.050000000745058,0.0479643121361732,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.989749789237976,0.2847694456577301,0.1603989750146865,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8674713969230652,0.1566033065319061,0.1485770940780639,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8751538395881653,0.1606784760951995,0.7235051393508911,285.3964233398437,285.0553283691406,293.711181640625,291.6206359863281,293.70733642578125,297.6620788574219,285.397216796875,1.0,0.2726580500602722,1.0,1.0,0.0,1.0,-1.4873167276382446,1.4873149394989014,1.8266036931891e-06,1.14325749874115,1.0,1.0,0.0,29.1092472076416,34.0,26171.1484375,-0.0,261.3012084960937,1.0,283.1499938964844,284.7751159667969,294.63409423828125,296.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,33394.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626491546630859,1.0,0.0,0.0,3.8490982055664062,3.84912371635437,9.88578676697216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.900390625,0.0,1745.600341796875,1895.4371337890625,0.0,1329.383544921875,0.947810173034668,1.0,0.0,3.0,1.0,0.0
18169920,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.901337206363678,0.1772301346063614,0.1594753861427307,297.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.5935316681861877,0.050000000745058,0.0479752607643604,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.990830659866333,0.2864890992641449,0.1626892685890197,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8654061555862427,0.1570512056350708,0.149012342095375,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8726555705070496,0.1609172523021698,0.7246665358543396,285.4029541015625,285.04296875,293.7626342773437,291.6489562988281,293.7587585449219,297.6584777832031,285.4043884277344,1.0,0.2738974392414093,1.0,1.0,0.0,1.0,-1.4928051233291626,1.4928033351898191,1.8390759350950248e-06,1.147602915763855,1.0,1.0,0.0,29.48837280273437,37.0,26369.642578125,-0.0,264.6221008300781,1.0,283.1499938964844,284.7768249511719,294.6643981933594,296.4290771484375,293.1499938964844,293.1499938964844,283.04998779296875,33816.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642937660217285,1.0,0.0,0.0,3.87333869934082,3.8733644485473633,1.00106944955769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.58837890625,0.0,1778.788330078125,1895.4371337890625,0.0,1341.1712646484375,0.9555805921554564,1.0,0.0,3.0,1.0,0.0
18169980,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.8985183238983154,0.1779258251190185,0.160143569111824,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5905861854553223,0.050000000745058,0.0479900687932968,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9921557903289796,0.2878339886665344,0.1657108515501022,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8624181747436523,0.1574685871601104,0.149442121386528,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8691914677619934,0.1611068695783615,0.7257286906242371,285.3635559082031,285.0306396484375,293.8140563964844,291.67724609375,293.8102111816406,297.6538391113281,285.3565979003906,1.0,0.275369256734848,1.0,1.0,0.0,1.0,-1.4990428686141968,1.4990410804748535,1.853321123235219e-06,1.1525444984436035,1.0,1.0,0.0,29.979740142822266,37.0,26868.271484375,-0.0,268.57794189453125,1.0,283.06475830078125,284.7147827148437,294.7182312011719,296.5357360839844,293.1499938964844,293.1499938964844,283.04998779296875,34389.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697047352790833,1.0,0.0,0.0,3.906016826629639,3.90604305267334,1.0180320941799437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.23095703125,0.0,1824.1905517578125,1895.4371337890625,0.0,1380.3658447265625,0.9616857767105104,1.0,0.0,3.0,1.0,0.0
18170040,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.8944820761680603,0.1785421073436737,0.1607413440942764,297.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.5868374705314636,0.050000000745058,0.0480093918740749,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.993669092655182,0.2887470722198486,0.1695255041122436,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8583693504333496,0.1578309684991836,0.1498246043920517,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.8646166920661926,0.1612188816070556,0.7264726161956787,285.3460388183594,285.0182800292969,293.865478515625,291.7054138183594,293.8616638183594,297.64801025390625,285.34637451171875,1.0,0.2770420014858246,1.0,1.0,0.0,1.0,-1.5057151317596436,1.5057133436203003,1.8686391740629915e-06,1.157831788063049,1.0,1.0,0.0,30.594343185424805,40.0,27085.18359375,-0.0,273.0711669921875,1.0,283.05206298828125,284.7010498046875,294.7444763183594,296.5640563964844,293.1499938964844,293.1499938964844,282.75,34753.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673680305480957,1.0,0.0,0.0,3.926651954650879,3.9266786575317374,1.0288169960404048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.7607421875,0.0,1853.2550048828125,1895.4371337890625,0.0,1409.55810546875,0.9665952920913696,1.0,0.0,3.0,1.0,0.0
18170100,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8894565105438232,0.1790327727794647,0.161286786198616,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.5824016332626343,0.050000000745058,0.0480329915881156,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9952204823493958,0.2891575694084167,0.1739906668663025,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8534734845161438,0.1581085473299026,0.1501675248146057,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.8591490387916565,0.1612208783626556,0.726924479007721,285.213134765625,285.0059509277344,293.9168701171875,291.7335205078125,293.9130859375,297.6409606933594,285.1903686523437,1.0,0.2788888216018677,1.0,1.0,0.0,1.0,-1.512712836265564,1.5127110481262207,1.8847946421374207e-06,1.1633793115615845,1.0,1.0,0.0,31.324085235595703,40.0,28130.171875,-0.0,278.0424194335937,1.0,282.7936096191406,284.5167236328125,294.83160400390625,296.77996826171875,293.1499938964844,293.1499938964844,282.75,35036.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865630745887756,1.0,0.0,0.0,3.9425995349884033,3.942626237869263,1.037190713759628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.88232421875,0.0,1875.9271240234373,1895.4371337890625,0.0,1506.367919921875,0.9703896641731262,1.0,0.0,3.0,1.0,0.0
18170160,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.882881224155426,0.179316833615303,0.1616366803646087,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.5770326852798462,0.050000000745058,0.0480627082288265,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9967693090438844,0.2889356613159179,0.1793186366558075,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8473139405250549,0.1582423150539398,0.150376409292221,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8523655533790588,0.1610483527183532,0.7266119122505188,285.1456298828125,284.9936218261719,293.9682312011719,291.761474609375,293.9644470214844,297.6322631835937,285.1435852050781,1.0,0.2808688282966614,1.0,1.0,0.0,1.0,-1.519440770149231,1.5194389820098877,1.900415327327209e-06,1.1687158346176147,1.0,1.0,0.0,32.20436096191406,43.0,28348.1484375,-0.0,283.3243713378906,1.0,282.75604248046875,284.4710693359375,294.8401794433594,296.7651062011719,293.1499938964844,293.1499938964844,282.45001220703125,35255.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939038634300232,1.0,0.0,0.0,3.954913854598999,3.9549407958984375,1.043679958456778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.3642578125,0.0,1893.56005859375,1895.4371337890625,0.0,1562.9793701171875,0.973319172859192,1.0,0.0,3.0,1.0,0.0
18170220,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8755655288696289,0.179533377289772,0.1619181782007217,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5711151361465454,0.050000000745058,0.048097051680088,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.998084545135498,0.2881933450698852,0.1850893497467041,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8405455350875854,0.1583127379417419,0.1505224406719207,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8449426293373108,0.1607832014560699,0.7258692979812622,285.0052490234375,284.9813232421875,294.0195007324219,291.7893371582031,294.0157470703125,297.6227111816406,284.9825744628906,1.0,0.2829571366310119,1.0,1.0,0.0,1.0,-1.5260318517684937,1.5260299444198608,1.915796019602567e-06,1.1739410161972046,1.0,1.0,0.0,33.1998291015625,43.0,29385.837890625,-0.0,288.88702392578125,1.0,282.4936218261719,284.2828674316406,294.8989562988281,296.9412536621094,293.1499938964844,293.1499938964844,282.45001220703125,35425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064881324768066,1.0,0.0,0.0,3.964423179626465,3.9644503593444815,1.0487049166840734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.94140625,0.0,1907.251708984375,1895.4371337890625,0.0,1662.3280029296875,0.9755812883377076,1.0,0.0,3.0,1.0,0.0
