time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170280,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8673895001411438,0.1796204447746276,0.1620660424232483,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5646153688430786,0.050000000745058,0.0481369234621524,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9990004301071168,0.2868687212467193,0.1913075745105743,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.833069384098053,0.1582802534103393,0.1505644917488098,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8367962837219238,0.1603837460279464,0.7244946956634521,284.9417724609375,284.9690246582031,294.0707092285156,291.8170471191406,294.0669860839844,297.6125183105469,284.9415283203125,1.0,0.2851205766201019,1.0,1.0,0.0,1.0,-1.5321232080459597,1.5321213006973269,1.9300830444990424e-06,1.1787712574005127,0.9649276733398438,0.9649276733398438,0.0,34.32638931274414,31.0,29544.6953125,-0.0,294.60662841796875,1.0,282.4560241699219,284.2458801269531,294.8896484375,296.89678955078125,293.1499938964844,293.1499938964844,282.1499938964844,36710.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122514843940735,1.0,0.0,0.0,3.9455795288085938,3.9456067085266113,1.0387592510596733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.29736328125,0.0,1893.2960205078125,1895.4371337890625,0.0,1708.748291015625,0.9718560576438904,1.0,0.0,3.0,1.0,0.0
18170340,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8658347129821777,0.1797037571668625,0.1621754765510559,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.5632521510124207,0.050000000745058,0.0481455884873867,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9990000128746032,0.2854762077331543,0.1925973743200302,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8314682841300964,0.1582205593585968,0.1505449712276458,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8345676064491272,0.1599321365356445,0.7227001786231995,284.81256103515625,284.9567565917969,294.1218566894531,291.8445739746094,294.1181030273437,297.6037902832031,284.7938537597656,1.0,0.2849411368370056,1.0,1.0,0.0,1.0,-1.5316455364227295,1.531643629074097,1.929074869622127e-06,1.1784977912902832,0.8634405136108398,0.8634405136108398,0.0,34.53976058959961,31.0,30316.158203125,-0.0,294.94122314453125,1.0,282.1944274902344,284.0791015625,294.937255859375,297.0482482910156,293.1499938964844,293.1499938964844,282.1499938964844,40471.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225619554519653,1.0,0.0,0.0,3.8674495220184326,3.867476463317871,9.98027758214448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.865234375,0.0,1824.2686767578125,1895.4371337890625,0.0,1793.15185546875,0.954314351081848,1.0,0.0,3.0,1.0,0.0
18170400,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8687719106674194,0.1797611266374588,0.1621910333633422,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.5655146837234497,0.050000000745058,0.0481312721967697,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9989855289459229,0.2847122848033905,0.1904543191194534,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.83388352394104,0.1581241488456726,0.1504359245300293,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8363562822341919,0.1594350486993789,0.7203997373580933,284.8044128417969,284.95001220703125,294.1728515625,291.8719482421875,294.16912841796875,297.5969543457031,284.8149719238281,1.0,0.283504843711853,1.0,1.0,0.0,1.0,-1.5261858701705933,1.5261839628219604,1.916306928251288e-06,1.1742023229599,0.8092334866523743,0.8092334866523743,0.0,34.073585510253906,25.0,29973.375,-0.0,291.2239990234375,1.0,282.1568298339844,284.124755859375,294.91522216796875,296.95977783203125,293.1499938964844,293.1499938964844,282.45001220703125,45729.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247937321662903,1.0,0.0,0.0,3.623193025588989,3.623218536376953,8.759437832850381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.2060546875,0.0,1575.808837890625,1895.4371337890625,0.0,1811.642333984375,0.9061930179595948,1.0,0.0,3.0,1.0,0.0
18170460,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8737609386444092,0.1802356839179992,0.1623861193656921,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.5690855383872986,0.050000000745058,0.0481092818081378,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.99844628572464,0.2851947546005249,0.1870442479848861,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8379948139190674,0.1582698076963424,0.1504212319850921,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8398482203483582,0.1591975539922714,0.7185657620429993,284.9853210449219,284.95001220703125,294.2237548828125,291.8991394042969,294.22003173828125,297.5918273925781,285.0087585449219,1.0,0.2819007635116577,1.0,1.0,0.0,1.0,-1.5200790166854858,1.520077109336853,1.902007966236852e-06,1.1693209409713743,0.9074906706809998,0.9074906706809998,0.0,33.399169921875,25.0,29351.30859375,-0.0,286.7003173828125,1.0,282.3993835449219,284.330078125,294.83111572265625,296.7331848144531,293.1499938964844,293.1499938964844,282.45001220703125,37586.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120980024337769,1.0,0.0,0.0,3.6056530475616455,3.605676889419556,8.674834361954709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.154296875,0.0,1496.1107177734375,1895.4371337890625,0.0,1707.505126953125,0.9001367688179016,1.0,0.0,3.0,1.0,0.0
18170520,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8822615742683411,0.1810176968574524,0.162955641746521,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.5747353434562683,0.050000000745058,0.0480758696794509,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9973271489143372,0.2868103086948395,0.1815720051527023,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8450459837913513,0.1586233079433441,0.1506458520889282,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8463224172592163,0.1592031419277191,0.7179891467094421,285.0345764160156,284.95001220703125,294.2745056152344,291.9261474609375,294.2707824707031,297.5887145996094,285.03375244140625,1.0,0.2798347473144531,1.0,1.0,0.0,1.0,-1.5137311220169067,1.5137293338775637,1.887237544906384e-06,1.1642653942108154,0.96465265750885,0.96465265750885,0.0,32.431941986083984,25.0,29465.599609375,-0.0,281.3473815917969,1.0,282.4419250488281,284.3388977050781,294.8517761230469,296.78350830078125,293.1499938964844,293.1499938964844,282.1499938964844,33219.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036917209625244,1.0,0.0,0.0,3.714276075363159,3.714300155639648,9.205377864418552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.84423828125,0.0,1584.6871337890625,1895.4371337890625,0.0,1640.008544921875,0.9181764125823976,1.0,0.0,3.0,1.0,0.0
18170580,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8899387121200562,0.1815875619649887,0.1635626852512359,297.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.5796069502830505,0.050000000745058,0.0480483286082744,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.996070384979248,0.2889168560504913,0.1767750382423401,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8514285087585449,0.1588793843984604,0.1509241908788681,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8521639108657837,0.1591482311487198,0.7178328037261963,284.8935546875,284.95001220703125,294.3251342773437,291.9529113769531,294.3213806152344,297.5868225097656,284.8703308105469,1.0,0.2783177495002746,1.0,1.0,0.0,1.0,-1.5088121891021729,1.5088104009628296,1.875792577266111e-06,1.1603004932403564,0.8809506893157959,0.8809506893157959,0.0,31.639875411987305,25.0,30211.171875,-0.0,277.119384765625,1.0,282.1966552734375,284.15386962890625,294.9696044921875,297.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,36191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099868059158325,1.0,0.0,0.0,3.719951629638672,3.7199764251708975,9.23353240978031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.25244140625,0.0,1613.85205078125,1895.4371337890625,0.0,1690.4407958984375,0.918868124485016,1.0,0.0,3.0,1.0,0.0
18170640,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8957740068435669,0.1819054633378982,0.1639059036970138,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.5834139585494995,0.050000000745058,0.0480275638401508,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9948886632919312,0.2910573482513428,0.1729767471551895,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.856368362903595,0.1589842289686203,0.151053711771965,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8565948605537415,0.1589686125516891,0.7171134352684021,284.8544311523437,284.95001220703125,294.3755798339844,291.9794616699219,294.371826171875,297.5853881835937,284.8608093261719,1.0,0.27692711353302,1.0,1.0,0.0,1.0,-1.5039314031600952,1.503929615020752,1.8644992678673589e-06,1.1563836336135864,0.8241144418716431,0.8241144418716431,0.0,31.020959854125977,28.0,29958.498046875,-0.0,273.3767395019531,1.0,282.1575622558594,284.1647033691406,295.00067138671875,297.0185546875,293.1499938964844,293.1499938964844,282.45001220703125,41748.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129290699958801,1.0,0.0,0.0,3.5566961765289307,3.55672025680542,8.440862302450114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.5458984375,0.0,1473.7315673828125,1895.4371337890625,0.0,1714.24267578125,0.8881945610046387,1.0,0.0,3.0,1.0,0.0
18170700,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8997897505760193,0.1824984848499298,0.1642754226922989,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5858250856399536,0.050000000745058,0.0480147376656532,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.994045615196228,0.2935152053833008,0.170549601316452,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.859660267829895,0.1592423170804977,0.1511944830417633,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8594037294387817,0.1589627563953399,0.7165513634681702,285.0154113769531,284.95001220703125,294.4258117675781,292.0057678222656,294.4220886230469,297.5851745605469,285.0382385253906,1.0,0.2761516869068146,1.0,1.0,0.0,1.0,-1.5009366273880005,1.5009348392486572,1.857522875070572e-06,1.1539154052734375,0.9218448996543884,0.9218448996543884,0.0,30.637527465820312,28.0,29402.68359375,-0.0,271.08270263671875,1.0,282.3983154296875,284.3528747558594,294.9447326660156,296.8362731933594,293.1499938964844,293.1499938964844,282.45001220703125,35501.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025701403617859,1.0,0.0,0.0,3.568462610244751,3.568485736846924,8.49680418468779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80517578125,0.0,1440.6890869140625,1895.4371337890625,0.0,1631.0948486328125,0.889765739440918,1.0,0.0,3.0,1.0,0.0
18170760,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9037325978279114,0.1833510845899582,0.1649493873119354,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.5877485871315002,0.050000000745058,0.0480046607553958,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.993318736553192,0.2961516976356506,0.1686017960309982,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8627371191978455,0.1596688330173492,0.1515284180641174,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8620234727859497,0.1591423600912094,0.7169912457466125,285.0634765625,284.95001220703125,294.47589111328125,292.0318298339844,294.47216796875,297.5863647460937,285.0626525878906,1.0,0.2757923305034637,1.0,1.0,0.0,1.0,-1.5003221035003662,1.500320315361023,1.8560231183073483e-06,1.1533427238464355,0.9879155158996582,0.9879155158996582,0.0,30.368633270263672,31.0,29622.31640625,-0.0,270.1275329589844,1.0,282.4416198730469,284.3588256835937,294.9767150878906,296.9096374511719,293.1499938964844,293.1499938964844,282.1499938964844,31791.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696793258190155,1.0,0.0,0.0,3.6952409744262695,3.6952645778656006,9.111267900152598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.11474609375,0.0,1552.20458984375,1895.4371337890625,0.0,1585.5386962890625,0.9128514528274536,1.0,0.0,3.0,1.0,0.0
18170820,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9064292311668396,0.183968648314476,0.1656316816806793,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.588707685470581,0.050000000745058,0.0479996800422668,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9929378628730774,0.2984397411346435,0.1676269471645355,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8646493554115295,0.1599743664264679,0.1518876403570175,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.863499641418457,0.1592089086771011,0.717609167098999,284.9213562011719,284.95001220703125,294.5257263183594,292.0576171875,294.52203369140625,297.58746337890625,284.89697265625,1.0,0.275808721780777,1.0,1.0,0.0,1.0,-1.501137137413025,1.5011353492736816,1.85781186701206e-06,1.1539133787155151,0.913114845752716,0.913114845752716,0.0,30.25596046447754,31.0,30506.29296875,-0.0,270.1961364746094,1.0,282.1967468261719,284.1674499511719,295.0982666015625,297.1722717285156,293.1499938964844,293.1499938964844,282.1499938964844,34290.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057691216468811,1.0,0.0,0.0,3.733803033828736,3.733827590942383,9.302423222834476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.39306640625,0.0,1615.33642578125,1895.4371337890625,0.0,1656.576171875,0.9211105704307556,1.0,0.0,3.0,1.0,0.0
18170880,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9062950611114502,0.1843011975288391,0.1660269349813461,297.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5880843997001648,0.050000000745058,0.048002902418375,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9931867718696594,0.3001502454280853,0.1682606935501098,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8642019033432007,0.1601015031337738,0.1520759761333465,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8626249432563782,0.1590914875268936,0.7174222469329834,284.8693542480469,284.95001220703125,294.5753479003906,292.0830993652344,294.5716552734375,297.5870361328125,284.873291015625,1.0,0.2761394083499908,1.0,1.0,0.0,1.0,-1.5023776292800903,1.5023757219314575,1.860577640400152e-06,1.1548207998275757,0.855110228061676,0.855110228061676,0.0,30.358976364135746,34.0,30429.65234375,-0.0,271.0023193359375,1.0,282.15740966796875,284.1582336425781,295.1299743652344,297.1742553710937,293.1499938964844,293.1499938964844,282.45001220703125,39279.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711376965045929,1.0,0.0,0.0,3.628070592880249,3.628095149993897,8.783038083493011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.74267578125,0.0,1533.30078125,1895.4371337890625,0.0,1701.6688232421875,0.9020044207572936,1.0,0.0,3.0,1.0,0.0
18170940,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9048422574996948,0.184881642460823,0.1664143800735473,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5865564942359924,0.050000000745058,0.0480108708143234,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.993774950504303,0.301692247390747,0.1698100119829177,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8625600337982178,0.1603568345308303,0.152245208621025,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8605478405952454,0.1590891778469085,0.7171003818511963,285.025146484375,284.95001220703125,294.6247253417969,292.1082763671875,294.6210632324219,297.5860900878906,285.0487060546875,1.0,0.2767582833766937,1.0,1.0,0.0,1.0,-1.5045274496078491,1.5045255422592163,1.865419562818716e-06,1.1564329862594604,0.9529314637184144,0.9529314637184144,0.0,30.598875045776367,34.0,29922.44140625,-0.0,272.5596618652344,1.0,282.4003295898437,284.3446960449219,295.0711364746094,296.9945678710937,293.1499938964844,293.1499938964844,282.45001220703125,34586.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033410668373108,1.0,0.0,0.0,3.649483442306519,3.6495072841644287,8.887018907444144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.08642578125,0.0,1522.017333984375,1895.4371337890625,0.0,1637.21923828125,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
18171000,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9037938117980956,0.1857350319623947,0.1671002507209777,297.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.5848962664604187,0.050000000745058,0.0480196215212345,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.994379222393036,0.3031948804855346,0.1714863181114196,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8610996007919312,0.1607822179794311,0.1525954157114029,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8586375713348389,0.1592456549406051,0.7175812721252441,285.0804443359375,284.95001220703125,294.673828125,292.1331787109375,294.6701965332031,297.58544921875,285.0810852050781,1.0,0.2776654362678528,1.0,1.0,0.0,1.0,-1.5083699226379397,1.5083680152893066,1.8741658323051524e-06,1.1593819856643677,1.0,1.0,0.0,30.890430450439453,37.0,30188.6015625,-0.0,275.00103759765625,1.0,282.4422607421875,284.3585205078125,295.0982666015625,297.0673522949219,293.1499938964844,293.1499938964844,282.1499938964844,32000.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994128823280334,1.0,0.0,0.0,3.7648732662200928,3.764897584915161,9.4578842890769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4892578125,0.0,1633.896484375,1895.4371337890625,0.0,1606.122802734375,0.9282689094543456,1.0,0.0,3.0,1.0,0.0
18171060,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9018828868865968,0.1863657683134079,0.1678059697151184,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5825747847557068,0.050000000745058,0.0480320490896701,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9951646327972412,0.3042362332344055,0.173817366361618,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.858868420124054,0.1610924303531646,0.1529739499092102,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8559520840644836,0.1592754423618316,0.7181476950645447,284.9459228515625,284.95001220703125,294.7226867675781,292.15771484375,294.7190856933594,297.583984375,284.9217529296875,1.0,0.278828352689743,1.0,1.0,0.0,1.0,-1.513164520263672,1.5131627321243286,1.885163442238991e-06,1.1631053686141968,0.9545310139656068,0.9545310139656068,0.0,31.293832778930664,37.0,31180.619140625,-0.0,278.1651611328125,1.0,282.19537353515625,284.1707763671875,295.213623046875,297.3290405273437,293.1499938964844,293.1499938964844,282.1499938964844,33604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709669291973114,1.0,0.0,0.0,3.808945417404175,3.808970451354981,9.68061158346245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.25244140625,0.0,1698.5921630859375,1895.4371337890625,0.0,1687.880859375,0.9382750988006592,1.0,0.0,3.0,1.0,0.0
18171120,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8977066874504089,0.1866954863071441,0.1682239174842834,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.578978419303894,0.050000000745058,0.0480517819523811,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9962483048439026,0.3046207726001739,0.1773977428674698,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.854762613773346,0.1612140536308288,0.1531800925731659,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8513944149017334,0.159098282456398,0.7178307771682739,284.8851928710937,284.95001220703125,294.7712097167969,292.1819152832031,294.76763916015625,297.5806884765625,284.88690185546875,1.0,0.2801914513111114,1.0,1.0,0.0,1.0,-1.517855525016785,1.517853617668152,1.8960113266075496e-06,1.166792631149292,0.8978520035743713,0.8978520035743713,0.0,31.8817081451416,40.0,31228.509765625,-0.0,281.7777709960937,1.0,282.1568298339844,284.1451416015625,295.2416076660156,297.33465576171875,293.1499938964844,293.1499938964844,281.8500061035156,37504.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164111137390137,1.0,0.0,0.0,3.750612735748291,3.750638008117676,9.386371289110684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.88623046875,0.0,1659.5775146484375,1895.4371337890625,0.0,1742.5948486328125,0.928139626979828,1.0,0.0,3.0,1.0,0.0
18171180,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8922712802886963,0.1869644522666931,0.1685376763343811,297.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.5745717883110046,0.050000000745058,0.0480767749249935,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.997364580631256,0.3044947385787964,0.1817315518856048,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8495957851409912,0.161276027560234,0.1533050090074539,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.8457687497138977,0.158840149641037,0.7170370817184448,284.7801513671875,284.95001220703125,294.8194580078125,292.2057800292969,294.81591796875,297.5762634277344,284.7673645019531,1.0,0.2817264199256897,1.0,1.0,0.0,1.0,-1.5226620435714722,1.5226601362228394,1.907164801195904e-06,1.170567750930786,0.7932150363922119,0.7932150363922119,0.0,32.60526657104492,40.0,31886.828125,-0.0,285.8151550292969,1.0,281.8996276855469,284.0138244628906,295.30059814453125,297.5019836425781,293.1499938964844,293.1499938964844,281.8500061035156,43302.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278130650520325,1.0,0.0,0.0,3.612783670425415,3.6128087043762207,8.709179155630409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.65869140625,0.0,1546.240966796875,1895.4371337890625,0.0,1836.7774658203125,0.898624837398529,1.0,0.0,3.0,1.0,0.0
18171240,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.885826587677002,0.1872304081916809,0.1687660366296768,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.5694900155067444,0.050000000745058,0.0481068044900894,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9983777403831482,0.3039211630821228,0.1866554617881775,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8435986042022705,0.1613126695156097,0.1533569991588592,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8393009305000305,0.1585310697555542,0.71579509973526,284.82818603515625,284.95001220703125,294.86737060546875,292.229248046875,294.8638916015625,297.5710754394531,284.8466186523437,1.0,0.2834034562110901,1.0,1.0,0.0,1.0,-1.5274546146392822,1.5274527072906494,1.918336465678294e-06,1.1743395328521729,0.7704445719718933,0.7704445719718933,0.0,33.456546783447266,43.0,31596.587890625,-0.0,290.20220947265625,1.0,281.8588562011719,284.1207275390625,295.2788391113281,297.4148254394531,293.1499938964844,293.1499938964844,282.1499938964844,46866.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309373021125793,1.0,0.0,0.0,3.3199150562286377,3.3199379444122314,7.354399826908775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.07958984375,0.0,1269.959716796875,1895.4371337890625,0.0,1862.92919921875,0.8429290056228638,1.0,0.0,3.0,1.0,0.0
18171300,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8799211382865906,0.1879073679447174,0.1692084074020385,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5644757747650146,0.050000000745058,0.0481378063559532,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.3034277856349945,0.1914398521184921,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8379954099655151,0.1615860611200332,0.1535262167453766,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8331906795501709,0.1584329158067703,0.7149896025657654,285.0079345703125,284.95001220703125,294.9149780273437,292.2523498535156,294.9114990234375,297.5669250488281,285.02783203125,1.0,0.2852222025394439,1.0,1.0,0.0,1.0,-1.5330015420913696,1.5329996347427368,1.9313213215355063e-06,1.1787071228027344,0.87785804271698,0.87785804271698,0.0,34.34723663330078,43.0,31357.01953125,-0.0,295.0655517578125,1.0,282.0927429199219,284.29766845703125,295.2040100097656,297.2196960449219,293.1499938964844,293.1499938964844,282.1499938964844,35881.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720853865146637,1.0,0.0,0.0,3.3788280487060547,3.378849506378174,7.617728670084034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6083984375,0.0,1251.062744140625,1895.4371337890625,0.0,1779.052734375,0.848541259765625,1.0,0.0,3.0,1.0,0.0
18171360,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8827111124992371,0.1887910515069961,0.1699317097663879,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6167945265769958,0.1025099828839302,0.0604530200362205,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9989745020866394,0.3030786514282226,0.190364733338356,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8399028778076172,0.1620125919580459,0.1538653522729873,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8344628810882568,0.1584720611572265,0.7148948907852173,285.0453491210937,284.95001220703125,294.9621887207031,292.2750244140625,294.95880126953125,297.5657653808594,285.0458374023437,1.0,0.2874066531658172,1.0,1.0,0.0,1.0,-1.5476070642471311,1.547605037689209,1.965215915333829e-06,1.1896929740905762,0.9321080446243286,0.9321080446243286,0.0,34.43117141723633,63.0,31776.447265625,-0.0,302.0816650390625,1.0,282.13983154296875,284.296875,295.2277526855469,297.2875366210937,293.1499938964844,293.1499938964844,281.8500061035156,31701.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155813574790955,1.0,0.0,0.0,3.517660140991211,3.5176820755004883,8.256595833699976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.703125,0.0,1359.860107421875,1895.4371337890625,0.0,1735.8206787109375,0.8728395700454712,1.0,0.0,3.0,1.0,0.0
18171420,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8891634941101074,0.1894888132810592,0.170644462108612,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.72359299659729,0.1026161760091781,0.0955870896577835,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9983815550804138,0.3043756484985351,0.1866750419139862,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8451042771339417,0.1623717248439788,0.1542332470417022,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.838931143283844,0.1584103107452392,0.7148561477661133,284.9454040527344,284.95001220703125,295.0090637207031,292.2973022460937,295.0057678222656,297.5525817871094,284.92938232421875,1.0,0.2932144999504089,1.0,1.0,0.0,1.0,-1.58663809299469,1.5866360664367676,2.05983997147996e-06,1.2209762334823608,0.885141909122467,0.885141909122467,0.0,34.598819732666016,63.0,33277.890625,-0.0,321.22607421875,1.0,281.90069580078125,284.1473999023437,295.3448181152344,297.5672607421875,293.1499938964844,293.1499938964844,281.8500061035156,33813.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250540256500244,1.0,0.0,0.0,3.5650558471679688,3.5650787353515625,8.480588462589367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.49609375,0.0,1424.725341796875,1895.4371337890625,0.0,1813.803466796875,0.8831278085708618,1.0,0.0,3.0,1.0,0.0
18171480,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8674899339675903,0.189909279346466,0.1712198704481125,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7116947174072266,0.1026987805962562,0.0979576259851455,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.303718626499176,0.2027719169855117,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.825782060623169,0.1625559777021408,0.1545815616846084,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8190911412239075,0.1580728143453598,0.7144018411636353,284.9230041503906,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.5255126953125,284.9286193847656,1.0,0.3001840114593506,1.0,1.0,0.0,1.0,-1.609376072883606,1.6093740463256836,2.116062205459457e-06,1.239013433456421,0.8607140183448792,0.8607140183448792,0.0,37.89842224121094,51.0,33647.77734375,-0.0,341.5442199707031,1.0,281.858642578125,284.1471252441406,295.3847351074219,297.60595703125,293.1499938964844,293.1499938964844,282.1499938964844,36969.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330898642539978,1.0,0.0,0.0,3.50940465927124,3.509427547454834,8.217887170758331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.90283203125,0.0,1389.2781982421875,1895.4371337890625,0.0,1881.030029296875,0.8745526671409607,1.0,0.0,3.0,1.0,0.0
18171540,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.855499804019928,0.1905116289854049,0.1717247366905212,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7012717127799988,0.1028898060321807,0.0982372164726257,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.3015120923519134,0.2116236537694931,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8146311640739441,0.1628285348415374,0.1548564285039901,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8067687749862671,0.1577372401952743,0.7131659388542175,285.0721130371094,284.95001220703125,295.10162353515625,292.340576171875,295.09844970703125,297.5065612792969,285.0903015136719,1.0,0.3033026456832886,1.0,1.0,0.0,1.0,-1.6198066473007202,1.6198045015335083,2.1424302758532576e-06,1.2475073337554932,0.9721254110336304,0.9721254110336304,0.0,40.01591873168945,51.0,33378.65625,-0.0,352.7076721191406,1.0,282.098388671875,284.3089904785156,295.3379821777344,297.46112060546875,293.1499938964844,293.1499938964844,282.1499938964844,32194.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729346752166748,1.0,0.0,0.0,3.5879695415496826,3.5879921913146973,8.589952358306618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.73193359375,0.0,1437.2550048828125,1895.4371337890625,0.0,1849.5972900390625,0.8907613754272461,1.0,0.0,3.0,1.0,0.0
18171600,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8474795818328857,0.1912833154201507,0.1724311709403991,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6937441229820251,0.103156954050064,0.0985178425908088,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9898859262466432,0.299972653388977,0.2106017470359802,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8064458966255188,0.1632069051265716,0.1552425622940063,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7972678542137146,0.1574790626764297,0.7121910452842712,285.10565185546875,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.4964599609375,285.10406494140625,1.0,0.3046738505363464,1.0,1.0,0.0,1.0,-1.6190718412399292,1.6190696954727173,2.1405849111033604e-06,1.2469254732131958,1.0,1.0,0.0,41.51699066162109,39.0,33584.40234375,-0.0,356.4615173339844,1.0,282.1417236328125,284.306884765625,295.3633728027344,297.54156494140625,293.1499938964844,293.1499938964844,281.8500061035156,31031.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293307185173035,1.0,0.0,0.0,3.709596633911133,3.709620237350464,9.182198255075492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8388671875,0.0,1562.7037353515625,1895.4371337890625,0.0,1849.462890625,0.914971888065338,1.0,0.0,3.0,1.0,0.0
18171660,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8467604517936707,0.1917855590581894,0.1730405539274215,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6929255723953247,0.103459283709526,0.0988004952669143,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9871721863746644,0.2989743053913116,0.2097742110490799,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8053158521652222,0.1634448915719986,0.1555633544921875,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7950835824012756,0.1571022570133209,0.7109014391899109,284.95660400390625,284.95001220703125,295.1925354003906,292.3820495605469,295.1894226074219,297.4894714355469,284.9322509765625,1.0,0.304671436548233,1.0,1.0,0.0,1.0,-1.617984414100647,1.617982268333435,2.1378662040660856e-06,1.2460730075836182,0.9589858055114746,0.9589858055114746,0.0,41.78827667236328,39.0,34535.57421875,-0.0,356.6444702148437,1.0,281.8964233398437,284.1083068847656,295.46148681640625,297.7917175292969,293.1499938964844,293.1499938964844,281.8500061035156,32693.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741337776184082,1.0,0.0,0.0,3.767780303955078,3.7678048610687256,9.472495321460884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.4775390625,0.0,1642.65576171875,1895.4371337890625,0.0,1950.9915771484373,0.9284695982933044,1.0,0.0,3.0,1.0,0.0
18171720,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8503990173339844,0.1919766962528228,0.1732972413301468,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6965336799621582,0.1037751138210296,0.0990700125694274,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9894663095474244,0.2980796694755554,0.2090748399496078,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8087086081504822,0.1634877324104309,0.1556555330753326,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7974621057510376,0.1565598100423813,0.7086511850357056,284.8847961425781,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.4835205078125,284.8847351074219,1.0,0.3034687936306,1.0,1.0,0.0,1.0,-1.615187168121338,1.6151851415634155,2.1307992028596345e-06,1.2438079118728638,0.8966310620307922,0.8966310620307922,0.0,41.17047882080078,27.0,34461.31640625,-0.0,353.4950866699219,1.0,281.85711669921875,284.06988525390625,295.4730529785156,297.7762451171875,293.1499938964844,293.1499938964844,281.54998779296875,36877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748577356338501,1.0,0.0,0.0,3.7212538719177246,3.721278667449951,9.239997780241538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.70458984375,0.0,1620.5899658203125,1895.4371337890625,0.0,2013.156005859375,0.9209864735603333,1.0,0.0,3.0,1.0,0.0
18171780,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.85906583070755,0.1921211928129196,0.1734171956777572,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7047145366668701,0.1041029170155525,0.099321074783802,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9965248107910156,0.2973812222480774,0.2085033357143402,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8166771531105042,0.1634798943996429,0.1556302309036255,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8047763705253601,0.1559924632310867,0.7059619426727295,284.7715759277344,284.95001220703125,295.2816467285156,292.42156982421875,295.2785949707031,297.47857666015625,284.7604064941406,1.0,0.30125892162323,1.0,1.0,0.0,1.0,-1.6116878986358645,1.6116857528686523,2.1219423160800943e-06,1.2409424781799316,0.7845239639282227,0.7845239639282227,0.0,39.72096633911133,27.0,34920.46484375,-0.0,347.71368408203125,1.0,281.6004638671875,283.9385070800781,295.51348876953125,297.9154968261719,293.1499938964844,293.1499938964844,281.54998779296875,43546.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589739561080933,1.0,0.0,0.0,3.57443904876709,3.5744636058807373,8.525288990313129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.896484375,0.0,1506.011962890625,1895.4371337890625,0.0,2103.579345703125,0.8900612592697144,1.0,0.0,3.0,1.0,0.0
18171840,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8693118691444397,0.1923082619905471,0.1734685897827148,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7139723896980286,0.1044393852353096,0.0995748043060302,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9990000128746032,0.2971261441707611,0.2041780948638916,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8256264925003052,0.1634713858366012,0.1555390805006027,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8131829500198364,0.1554451733827591,0.7030699849128723,284.8285827636719,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.4743347167969,284.84405517578125,1.0,0.298045814037323,1.0,1.0,0.0,1.0,-1.6027929782867432,1.6027908325195312,2.099049879689119e-06,1.2332369089126587,0.7667813897132874,0.7667813897132874,0.0,38.027122497558594,25.0,34359.15625,0.0,338.6601867675781,1.0,281.5592041015625,284.0503234863281,295.478271484375,297.7973327636719,293.1499938964844,293.1499938964844,281.8500061035156,46647.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604027986526489,1.0,0.0,0.0,3.28307580947876,3.283098220825196,7.192090265562001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.955078125,0.0,1233.63330078125,1895.4371337890625,0.0,2116.10693359375,0.8349946737289429,1.0,0.0,3.0,1.0,0.0
18171900,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8786295652389526,0.1929261833429336,0.17377969622612,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7214707136154175,0.1047990620136261,0.0998569950461387,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.298309862613678,0.1979841738939285,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8334020972251892,0.1637140661478042,0.1555970907211303,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8201296925544739,0.1551750302314758,0.7009814381599426,284.9889221191406,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.46929931640625,285.0045166015625,1.0,0.2954889237880707,1.0,1.0,0.0,1.0,-1.5941225290298462,1.5941203832626345,2.078116040138412e-06,1.2268046140670776,0.8584040403366089,0.8584040403366089,0.0,36.68400192260742,25.0,33856.015625,0.0,330.55816650390625,1.0,281.7916259765625,284.2115173339844,295.3980407714844,297.57861328125,293.1499938964844,293.1499938964844,281.8500061035156,36494.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490003108978271,1.0,0.0,0.0,3.328419685363769,3.3284409046173096,7.392127940875071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.7900390625,0.0,1207.3372802734375,1895.4371337890625,0.0,2016.8087158203125,0.8376822471618652,1.0,0.0,3.0,1.0,0.0
18171960,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8890190720558167,0.1937192231416702,0.1744033098220825,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7290905714035034,0.1051745638251304,0.100160539150238,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.3004698157310486,0.1914676278829574,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8419588208198547,0.1640891283750534,0.1558631807565689,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8276995420455933,0.1550799459218979,0.7000336647033691,285.00634765625,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.46539306640625,285.0032043457031,1.0,0.2929949760437011,1.0,1.0,0.0,1.0,-1.5865927934646606,1.5865907669067385,2.05941933018039e-06,1.220667004585266,0.8894053101539612,0.8894053101539612,0.0,35.37892150878906,25.0,33916.2421875,0.0,323.3034973144531,1.0,281.8393249511719,284.1979675292969,295.4136047363281,297.6224365234375,293.1499938964844,293.1499938964844,282.1499938964844,33003.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419702410697937,1.0,0.0,0.0,3.439647674560547,3.439669132232666,7.894437885624939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.24267578125,0.0,1290.364990234375,1895.4371337890625,0.0,1956.3951416015625,0.8561360836029053,1.0,0.0,3.0,1.0,0.0
18172020,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8988777995109558,0.1945235282182693,0.1750524342060089,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.736229419708252,0.1055583134293556,0.1004791781306266,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9981334805488586,0.303245484828949,0.1853391081094741,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8501719832420349,0.1644977033138275,0.1561766117811203,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.834852397441864,0.1550605148077011,0.699510931968689,285.1083984375,284.95001220703125,295.4540710449219,292.494384765625,295.4511108398437,297.4635009765625,285.12359619140625,1.0,0.2908810079097748,1.0,1.0,0.0,1.0,-1.580143928527832,1.5801419019699097,2.043451104327687e-06,1.2153743505477903,0.9882792234420776,0.9882792234420776,0.0,34.248016357421875,25.0,33303.44140625,0.0,317.10614013671875,1.0,282.0937194824219,284.3276672363281,295.3996887207031,297.5052795410156,293.1499938964844,293.1499938964844,282.1499938964844,30377.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73084557056427,1.0,0.0,0.0,3.5441198348999023,3.54414176940918,8.381274483326706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.90478515625,0.0,1377.6854248046875,1895.4371337890625,0.0,1862.1590576171875,0.8789496421813965,1.0,0.0,3.0,1.0,0.0
18172080,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9089491963386536,0.1954238563776016,0.1758102476596832,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7433195114135742,0.1059524118900299,0.1008121371269226,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9967665076255798,0.3064990043640136,0.179306149482727,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8585113883018494,0.1649862378835678,0.1565807163715362,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8421026468276978,0.155156210064888,0.6995836496353149,285.1317138671875,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.4647827148437,285.1291198730469,1.0,0.2890011668205261,1.0,1.0,0.0,1.0,-1.574781894683838,1.5747798681259155,2.030220912274672e-06,1.2109615802764893,1.0,1.0,0.0,33.226531982421875,28.0,33397.3515625,0.0,311.7716369628906,1.0,282.1407775878906,284.320068359375,295.4520874023437,297.60797119140625,293.1499938964844,293.1499938964844,281.8500061035156,30306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263478636741638,1.0,0.0,0.0,3.6664772033691406,3.6665003299713135,8.969975624495419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.08984375,0.0,1508.7840576171875,1895.4371337890625,0.0,1824.56298828125,0.9046679139137268,1.0,0.0,3.0,1.0,0.0
