time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172140,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9171152710914612,0.1960312277078628,0.1764906644821167,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.748838484287262,0.10634046792984,0.10115846991539,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.99549663066864,0.309626042842865,0.1748619824647903,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.864881157875061,0.1653222441673278,0.1569637358188629,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8475102782249451,0.1551350057125091,0.6997187733650208,284.9764709472656,284.95001220703125,295.5371398925781,292.5274963378906,295.5342102050781,297.4672241210937,284.9495544433594,1.0,0.2878086566925049,1.0,1.0,0.0,1.0,-1.5712988376617432,1.5712968111038208,2.021595946644084e-06,1.208041429519653,0.97076016664505,0.97076016664505,0.0,32.52251052856445,28.0,34296.96484375,0.0,308.216796875,1.0,281.89715576171875,284.11334228515625,295.5705871582031,297.878662109375,293.1499938964844,293.1499938964844,281.8500061035156,31823.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735998809337616,1.0,0.0,0.0,3.737926006317138,3.737950086593628,9.322978371528734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.24560546875,0.0,1601.205322265625,1895.4371337890625,0.0,1905.5965576171875,0.921428680419922,1.0,0.0,3.0,1.0,0.0
18172200,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9216743111610411,0.1962938755750656,0.1768357753753662,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7522850036621094,0.106715016067028,0.1015049815177917,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.994699776172638,0.3122128546237945,0.1724133044481277,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8683725595474243,0.1654423773288726,0.157148465514183,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8502171635627747,0.1549147218465805,0.6990410685539246,284.890869140625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.4686889648437,284.8891906738281,1.0,0.2870370149612427,1.0,1.0,0.0,1.0,-1.5685967206954956,1.5685946941375732,2.0149213924014475e-06,1.2057762145996094,0.9035028219223022,0.9035028219223022,0.0,32.13155746459961,31.0,34225.15234375,0.0,305.883544921875,1.0,281.8572998046875,284.0617980957031,295.5961608886719,297.88092041015625,293.1499938964844,293.1499938964844,281.54998779296875,35997.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424187064170837,1.0,0.0,0.0,3.711270809173584,3.711295366287232,9.190488299282152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2490234375,0.0,1602.3902587890625,1895.4371337890625,0.0,1960.229736328125,0.9180352091789246,1.0,0.0,3.0,1.0,0.0
18172260,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9237049221992492,0.1964853554964065,0.1770547032356262,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7541934847831726,0.107083611190319,0.1018519923090934,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.9943549633026124,0.3143280148506164,0.1714152991771698,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8698242902755737,0.1654930710792541,0.1572358757257461,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8509911894798279,0.1546206921339035,0.6979193091392517,284.7718505859375,284.95001220703125,295.617919921875,292.5581970214844,295.6150817871094,297.4693298339844,284.7590637207031,1.0,0.2866447567939758,1.0,1.0,0.0,1.0,-1.5668350458145142,1.5668330192565918,2.0105394469283056e-06,1.2042653560638428,0.7885457277297974,0.7885457277297974,0.0,31.96028709411621,31.0,34702.56640625,0.0,304.5895080566406,1.0,281.60064697265625,283.92431640625,295.6435241699219,298.0303039550781,293.1499938964844,293.1499938964844,281.54998779296875,42824.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752772331237793,1.0,0.0,0.0,3.5756609439849854,3.5756852626800537,8.531117714483116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.337890625,0.0,1502.0474853515625,1895.4371337890625,0.0,2049.483154296875,0.8897799849510193,1.0,0.0,3.0,1.0,0.0
18172320,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9235830307006836,0.1967127025127411,0.1771996021270752,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7547427415847778,0.1074496805667877,0.1021991223096847,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9944462180137634,0.3160127401351928,0.17167629301548,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8695235848426819,0.1655379980802536,0.1572557836771011,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8500915169715881,0.1543038487434387,0.6964395642280579,284.82598876953125,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.46893310546875,284.8443298339844,1.0,0.2865906953811645,1.0,1.0,0.0,1.0,-1.5659852027893066,1.5659831762313845,2.008367573580472e-06,1.2034825086593628,0.7678815722465515,0.7678815722465515,0.0,31.97598648071289,34.0,34240.12890625,0.0,304.2283935546875,1.0,281.5592041015625,284.0396728515625,295.6103820800781,297.9183959960937,293.1499938964844,293.1499938964844,281.8500061035156,46527.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545721530914307,1.0,0.0,0.0,3.282604217529297,3.2826266288757324,7.190024007286411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.83984375,0.0,1232.388671875,1895.4371337890625,0.0,2065.135498046875,0.8347383737564087,1.0,0.0,3.0,1.0,0.0
18172380,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9233231544494628,0.197391077876091,0.1776034384965896,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7548616528511047,0.1078317388892173,0.1025559529662132,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9946790933609008,0.3177185952663421,0.1723524928092956,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.868948221206665,0.1658395081758499,0.1574171930551529,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8489095568656921,0.154214471578598,0.6955177783966064,284.9970092773437,284.95001220703125,295.6962890625,292.5864562988281,295.69354248046875,297.4697265625,285.0140075683594,1.0,0.2868643701076507,1.0,1.0,0.0,1.0,-1.5667951107025146,1.5667930841445925,2.010189746215474e-06,1.2040064334869385,0.8678292632102966,0.8678292632102966,0.0,32.07981491088867,34.0,33916.06640625,0.0,304.8899230957031,1.0,281.79180908203125,284.2050476074219,295.5309143066406,297.7102966308594,293.1499938964844,293.1499938964844,281.8500061035156,35906.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439716458320618,1.0,0.0,0.0,3.342954397201538,3.342975616455078,7.456829393959197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.77099609375,0.0,1217.0040283203125,1895.4371337890625,0.0,1973.5289306640625,0.8404194116592407,1.0,0.0,3.0,1.0,0.0
18172440,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9235048890113832,0.1982507705688476,0.1783328503370285,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7548684477806091,0.10822444409132,0.1029279008507728,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9949505925178528,0.3193601071834564,0.1731612086296081,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8685930371284485,0.166276752948761,0.1577910333871841,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8479254841804504,0.1542470753192901,0.6955025792121887,285.0220031738281,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.47125244140625,285.0199584960937,1.0,0.2874590158462524,1.0,1.0,0.0,1.0,-1.5695171356201172,1.5695151090621948,2.0166389731457457e-06,1.2060517072677612,0.907823085784912,0.907823085784912,0.0,32.23976135253906,37.0,34146.65234375,0.0,306.6120300292969,1.0,281.8394775390625,284.1946716308594,295.5471496582031,297.7650451660156,293.1499938964844,293.1499938964844,281.54998779296875,32260.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383138537406921,1.0,0.0,0.0,3.4676785469055176,3.4677000045776367,8.023631039577594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.96142578125,0.0,1313.049072265625,1895.4371337890625,0.0,1925.2325439453125,0.8619280457496643,1.0,0.0,3.0,1.0,0.0
18172500,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9222207069396972,0.1988314390182495,0.1790106147527694,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7539616227149963,0.1086099445819854,0.1033059880137443,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9954828023910522,0.320524513721466,0.1748175024986267,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8671404719352722,0.1665802001953125,0.1581655144691467,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8459122776985168,0.1541446596384048,0.6954618096351624,284.8869934082031,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.47125244140625,284.8677978515625,1.0,0.2883322834968567,1.0,1.0,0.0,1.0,-1.5731734037399292,1.5731713771820068,2.0253792172297835e-06,1.2088494300842283,0.8242210745811462,0.8242210745811462,0.0,32.53628158569336,37.0,34900.18359375,0.0,309.1521301269531,1.0,281.60235595703125,284.024169921875,295.644287109375,298.0005798339844,293.1499938964844,293.1499938964844,281.54998779296875,36480.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458764314651489,1.0,0.0,0.0,3.463806629180908,3.463829040527344,8.005723657333874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8798828125,0.0,1339.13037109375,1895.4371337890625,0.0,1989.8841552734373,0.8612967133522034,1.0,0.0,3.0,1.0,0.0
18172560,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9183021783828736,0.1991847455501556,0.1794024407863617,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7516351938247681,0.108985498547554,0.1036808043718338,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9963523149490356,0.3211178779602051,0.1777672469615936,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8637274503707886,0.1667461693286895,0.1583797186613083,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8420568704605103,0.153891235589981,0.694639265537262,284.882568359375,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.46905517578125,284.8932189941406,1.0,0.2894295156002044,1.0,1.0,0.0,1.0,-1.576904535293579,1.5769025087356567,2.034304543485632e-06,1.2116875648498535,0.793586015701294,0.793586015701294,0.0,33.02208709716797,40.0,34677.14453125,0.0,312.2471923828125,1.0,281.5597229003906,284.0690002441406,295.6557312011719,297.96881103515625,293.1499938964844,293.1499938964844,281.8500061035156,41255.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496079206466675,1.0,0.0,0.0,3.292875528335572,3.292897224426269,7.235090606627637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.7138671875,0.0,1206.435791015625,1895.4371337890625,0.0,2022.06005859375,0.8309571743011475,1.0,0.0,3.0,1.0,0.0
18172620,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9137772917747498,0.199842482805252,0.1798570305109024,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7487924098968506,0.1093705147504806,0.1040593013167381,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9972390532493592,0.3216034471988678,0.181198164820671,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8597555160522461,0.1670766025781631,0.1586217880249023,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8376590013504028,0.1537689268589019,0.6938351988792419,285.0341491699219,284.95001220703125,295.84539794921875,292.6351318359375,295.84283447265625,297.4672241210937,285.050537109375,1.0,0.2907353937625885,1.0,1.0,0.0,1.0,-1.5813477039337158,1.5813456773757937,2.0449554085644195e-06,1.215058445930481,0.8948584198951721,0.8948584198951721,0.0,33.607059478759766,40.0,34380.2890625,0.0,315.9683837890625,1.0,281.7923889160156,284.22412109375,295.594970703125,297.7924194335937,293.1499938964844,293.1499938964844,281.8500061035156,33684.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418033480644226,1.0,0.0,0.0,3.3638274669647217,3.3638484477996826,7.550240184173163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.3603515625,0.0,1221.5203857421875,1895.4371337890625,0.0,1954.968994140625,0.8426563739776611,1.0,0.0,3.0,1.0,0.0
18172680,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9099038243293762,0.2006738483905792,0.1805801093578338,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7460275888442993,0.1097639203071594,0.1044488847255706,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9979827404022216,0.3219930529594421,0.1845746636390686,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8561549186706543,0.1675254702568054,0.1590307652950287,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8335905075073242,0.1537448316812515,0.6936935782432556,285.05499267578125,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.466064453125,285.0518798828125,1.0,0.292250782251358,1.0,1.0,0.0,1.0,-1.587057113647461,1.5870550870895386,2.058784730252228e-06,1.2194701433181765,0.9438786506652832,0.9438786506652832,0.0,34.23069381713867,43.0,34697.29296875,0.0,320.4327697753906,1.0,281.8397216796875,284.2066650390625,295.615234375,297.86285400390625,293.1499938964844,293.1499938964844,281.54998779296875,30699.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387673258781433,1.0,0.0,0.0,3.508162260055542,3.50818419456482,8.212070383706305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.0478515625,0.0,1342.900146484375,1895.4371337890625,0.0,1929.08740234375,0.869757890701294,1.0,0.0,3.0,1.0,0.0
18172740,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9052187204360962,0.2012120187282562,0.1812423765659332,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7427040338516235,0.1101479977369308,0.1048420965671539,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9986834526062012,0.3218700289726257,0.1884649395942688,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8518679141998291,0.167824238538742,0.1594248414039611,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8288620114326477,0.1535677164793014,0.6934345364570618,284.90869140625,284.95001220703125,295.91583251953125,292.65533447265625,295.9134216308594,297.4635314941406,284.88726806640625,1.0,0.2939398884773254,1.0,1.0,0.0,1.0,-1.593157172203064,1.5931551456451416,2.0736920305353124e-06,1.224241852760315,0.8620522022247314,0.8620522022247314,0.0,34.96916961669922,43.0,35582.89453125,0.0,325.43115234375,1.0,281.6009826660156,284.0193786621094,295.7100524902344,298.1073608398437,293.1499938964844,293.1499938964844,281.54998779296875,34386.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486501336097717,1.0,0.0,0.0,3.5415000915527344,3.541522741317749,8.368889439225313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6455078125,0.0,1404.0589599609375,1895.4371337890625,0.0,2013.7841796875,0.8774478435516357,1.0,0.0,3.0,1.0,0.0
18172800,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8988239169120789,0.2014868706464767,0.1815960258245468,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7383620142936707,0.1105194240808487,0.1052298173308372,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.3211424052715301,0.1932705193758011,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8461049795150757,0.1679580211639404,0.1596381217241287,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8226736783981323,0.1532123535871505,0.6922951340675354,284.8807067871094,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.45916748046875,284.8883056640625,1.0,0.2957489490509033,1.0,1.0,0.0,1.0,-1.5987052917480469,1.5987032651901243,2.0873278572253184e-06,1.2285974025726318,0.8192526698112488,0.8192526698112488,0.0,35.88683319091797,46.0,35445.796875,0.0,330.6775817871094,1.0,281.5589599609375,284.03582763671875,295.7171630859375,298.080322265625,293.1499938964844,293.1499938964844,281.8500061035156,39651.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75441575050354,1.0,0.0,0.0,3.412029266357422,3.4120516777038574,7.768171030875237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.96484375,0.0,1309.7196044921875,1895.4371337890625,0.0,2063.774169921875,0.8550159931182861,1.0,0.0,3.0,1.0,0.0
18172860,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8924018144607544,0.2021538466215133,0.1820157915353775,297.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.733923614025116,0.1109082028269767,0.105621263384819,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.3204499781131744,0.1981520801782608,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8403221964836121,0.1683385819196701,0.1598871201276779,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8163005709648132,0.1530689895153045,0.6912082433700562,285.033935546875,284.95001220703125,295.983154296875,292.67242431640625,295.9808654785156,297.4566955566406,285.051513671875,1.0,0.2976705729961395,1.0,1.0,0.0,1.0,-1.6045325994491575,1.6045305728912354,2.1016955997765763e-06,1.233158826828003,0.9204270243644714,0.9204270243644714,0.0,36.87506103515625,46.0,35082.3828125,0.0,336.2919006347656,1.0,281.79541015625,284.2005920410156,295.647705078125,297.8917541503906,293.1499938964844,293.1499938964844,281.8500061035156,33539.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478874325752258,1.0,0.0,0.0,3.4688868522644043,3.4689087867736816,8.029224431993498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.7431640625,0.0,1323.3531494140625,1895.4371337890625,0.0,2007.202392578125,0.8656933307647705,1.0,0.0,3.0,1.0,0.0
18172920,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8876942992210388,0.2031843960285186,0.1828468441963195,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7302934527397156,0.1113229393959045,0.1060335487127304,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.3199620842933655,0.2023115903139114,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8359752297401428,0.1690159887075424,0.1604411154985427,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8111600875854492,0.1532064229249954,0.6914414167404175,285.0619506835937,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.4576721191406,285.0596008300781,1.0,0.2997369170188904,1.0,1.0,0.0,1.0,-1.6119626760482788,1.611960530281067,2.1201233266765485e-06,1.2389901876449585,0.9754731059074402,0.9754731059074402,0.0,37.808624267578125,34.0,35411.328125,0.0,342.61016845703125,1.0,281.8407287597656,284.18975830078125,295.6596069335937,297.9547119140625,293.1499938964844,293.1499938964844,281.54998779296875,30771.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456796169281006,1.0,0.0,0.0,3.6070191860198975,3.607041835784912,8.68140887178015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.07421875,0.0,1447.2127685546875,1895.4371337890625,0.0,1988.192138671875,0.892073392868042,1.0,0.0,3.0,1.0,0.0
18172980,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.890210747718811,0.2040241509675979,0.1837084591388702,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7319216728210449,0.1117417961359024,0.1064233407378196,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.3195429444313049,0.2015729248523712,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8379483819007874,0.1696613281965255,0.1610788702964782,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.812338650226593,0.1533243656158447,0.6920677423477173,284.9106750488281,284.95001220703125,296.0457458496094,292.6849365234375,296.04364013671875,297.4601745605469,284.8877258300781,1.0,0.2995525896549225,1.0,1.0,0.0,1.0,-1.6141055822372437,1.6141034364700315,2.12557210943487e-06,1.2407715320587158,0.8922450542449951,0.8922450542449951,0.0,37.711708068847656,34.0,36277.13671875,0.0,343.43438720703125,1.0,281.5986328125,283.99371337890625,295.74658203125,298.1931457519531,293.1499938964844,293.1499938964844,281.54998779296875,33986.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560827136039734,1.0,0.0,0.0,3.648198366165161,3.648221969604492,8.880761015461758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.42236328125,0.0,1516.1087646484375,1895.4371337890625,0.0,2078.302490234375,0.9013481736183168,1.0,0.0,3.0,1.0,0.0
18173040,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8967968821525574,0.2046478539705276,0.1842973679304123,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.736844539642334,0.1121588796377182,0.106789045035839,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.3197344243526459,0.1977659463882446,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8436459302902222,0.1702187210321426,0.1615963876247406,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8171521425247192,0.1533728539943695,0.692206859588623,284.86480712890625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.46295166015625,284.8694763183594,1.0,0.2981849014759063,1.0,1.0,0.0,1.0,-1.6114739179611206,1.6114717721939087,2.119033524650149e-06,1.238715410232544,0.83549964427948,0.83549964427948,0.0,36.94490432739258,37.0,36000.921875,0.0,339.98931884765625,1.0,281.5580749511719,283.99200439453125,295.7450561523437,298.1528015136719,293.1499938964844,293.1499938964844,281.8500061035156,39553.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619175910949707,1.0,0.0,0.0,3.5284535884857178,3.5284769535064697,8.307342227453773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.619140625,0.0,1427.805908203125,1895.4371337890625,0.0,2129.413330078125,0.8801555633544922,1.0,0.0,3.0,1.0,0.0
18173100,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9005988836288452,0.2056387811899185,0.1849797070026397,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7396563291549683,0.1125953122973442,0.1071782484650611,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.3209652006626129,0.1959582269191742,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8469732999801636,0.1710112988948822,0.1622016876935959,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8195977210998535,0.1536608040332794,0.6928093433380127,285.01690673828125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.4670715332031,285.0353698730469,1.0,0.2981432676315307,1.0,1.0,0.0,1.0,-1.612032413482666,1.612030267715454,2.120302042385447e-06,1.2390494346618652,0.9296029210090636,0.9296029210090636,0.0,36.62537384033203,37.0,35431.48046875,0.0,339.3976135253906,1.0,281.7979431152344,284.1664123535156,295.6647033691406,297.9393310546875,293.1499938964844,293.1499938964844,281.8500061035156,34414.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547236680984497,1.0,0.0,0.0,3.556417226791382,3.5564398765563965,8.439538419224846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.806640625,0.0,1419.96630859375,1895.4371337890625,0.0,2066.455322265625,0.8858429193496704,1.0,0.0,3.0,1.0,0.0
18173160,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9042919874191284,0.2069372832775116,0.1860373318195343,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7419773936271667,0.1130526065826416,0.1075929850339889,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.322724848985672,0.1946593523025512,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8501076698303223,0.1720315814018249,0.1630710363388061,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8218792080879211,0.1541922837495803,0.6946964859962463,285.04852294921875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.4730529785156,285.0463562011719,1.0,0.2984785735607147,1.0,1.0,0.0,1.0,-1.6155476570129397,1.6155455112457275,2.1290400127327302e-06,1.2417941093444824,0.9821765422821044,0.9821765422821044,0.0,36.464088439941406,40.0,35653.6328125,0.0,340.7410888671875,1.0,281.84149169921875,284.1604919433594,295.6680603027344,297.98602294921875,293.1499938964844,293.1499938964844,281.54998779296875,31617.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515291571617126,1.0,0.0,0.0,3.678070068359375,3.678093433380127,9.02678891634423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.275390625,0.0,1531.5809326171875,1895.4371337890625,0.0,2038.6953125,0.9086900353431702,1.0,0.0,3.0,1.0,0.0
18173220,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9071563482284546,0.2080016881227493,0.1871204078197479,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7436254620552063,0.1135104373097419,0.1080223470926284,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.3243674337863922,0.1940078139305114,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8525339961051941,0.1729697585105896,0.164009690284729,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8235318064689636,0.1546776890754699,0.6970356702804565,284.89971923828125,284.95001220703125,296.1571655273437,292.6966857910156,296.1553955078125,297.4788513183594,284.87841796875,1.0,0.2991674840450287,1.0,1.0,0.0,1.0,-1.6205158233642578,1.620513677597046,2.141473714800668e-06,1.2457122802734375,0.896245539188385,0.896245539188385,0.0,36.449615478515625,40.0,36521.26953125,0.0,343.23651123046875,1.0,281.59722900390625,283.9696655273437,295.7487487792969,298.2130126953125,293.1499938964844,293.1499938964844,281.54998779296875,34772.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608599662780762,1.0,0.0,0.0,3.7051267623901367,3.705151081085205,9.160083322967694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.31494140625,0.0,1586.0462646484375,1895.4371337890625,0.0,2120.1201171875,0.9147052764892578,1.0,0.0,3.0,1.0,0.0
18173280,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.907742977142334,0.2088302671909332,0.187930092215538,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7439693808555603,0.1139638051390647,0.1084553748369216,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.3256775140762329,0.1945434212684631,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8531954884529114,0.1737878173589706,0.1648193150758743,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.823569118976593,0.1550619751214981,0.6989048719406128,284.8653869628906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.4836120605469,284.8716735839844,1.0,0.3001461029052734,1.0,1.0,0.0,1.0,-1.625866413116455,1.6258642673492432,2.1549251414398896e-06,1.249940037727356,0.8454374074935913,0.8454374074935913,0.0,36.65208053588867,43.0,36367.265625,0.0,346.5425720214844,1.0,281.5576171875,283.97760009765625,295.744384765625,298.1702880859375,293.1499938964844,293.1499938964844,281.8500061035156,39773.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658886313438416,1.0,0.0,0.0,3.583647966384888,3.583672046661377,8.569272722525056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.376953125,0.0,1488.3167724609375,1895.4371337890625,0.0,2164.41748046875,0.8927675485610962,1.0,0.0,3.0,1.0,0.0
18173340,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9076300859451294,0.2100137323141098,0.1888102889060974,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.743748128414154,0.1144336462020874,0.1088978201150894,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.3271351456642151,0.1956015080213546,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8532475233078003,0.1748149991035461,0.1656791567802429,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8230530023574829,0.1556374877691269,0.7010065913200378,285.0260314941406,284.95001220703125,296.2066345214844,292.696533203125,296.2049865722656,297.4894714355469,285.044921875,1.0,0.3013960421085357,1.0,1.0,0.0,1.0,-1.6322784423828125,1.6322762966156006,2.171097776226816e-06,1.254991888999939,0.9471523761749268,0.9471523761749268,0.0,36.96990585327149,43.0,35884.26171875,0.0,350.739501953125,1.0,281.7994079589844,284.15679931640625,295.66534423828125,297.9630126953125,293.1499938964844,293.1499938964844,281.8500061035156,34323.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586381435394287,1.0,0.0,0.0,3.618117332458496,3.618140697479248,8.734913308217074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.7275390625,0.0,1485.5537109375,1895.4371337890625,0.0,2100.638427734375,0.8995116949081421,1.0,0.0,3.0,1.0,0.0
18173400,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9082651138305664,0.2114873379468917,0.1900481283664703,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7436574697494507,0.1149217188358306,0.1093588098883628,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.3287715911865234,0.1965713798999786,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8537976145744324,0.1760477274656295,0.1667756289243698,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8230195641517639,0.1564105898141861,0.7041550278663635,285.0633850097656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.49676513671875,285.0621643066406,1.0,0.3029250502586365,1.0,1.0,0.0,1.0,-1.64057719707489,1.640574932098389,2.1921487132203765e-06,1.261535882949829,1.0,1.0,0.0,37.31363677978516,46.0,36166.90625,0.0,356.0268859863281,1.0,281.8420104980469,284.156494140625,295.6698608398437,298.0158386230469,293.1499938964844,293.1499938964844,281.54998779296875,31657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559171319007874,1.0,0.0,0.0,3.7372639179229736,3.737287998199463,9.31967576889292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.2373046875,0.0,1599.1710205078125,1895.4371337890625,0.0,2076.85791015625,0.9220148921012878,1.0,0.0,3.0,1.0,0.0
18173460,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.908139169216156,0.2127027660608291,0.1912925392389297,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7430498600006104,0.1154078021645546,0.1098309829831123,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.3300692737102508,0.1980189681053161,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8537782430648804,0.177175760269165,0.1679198294878006,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8224856853485107,0.1570977568626403,0.7075612545013428,284.9178466796875,284.95001220703125,296.2523193359375,292.6927490234375,296.2508239746094,297.5033569335937,284.8969116210937,1.0,0.3046978116035461,1.0,1.0,0.0,1.0,-1.6498390436172483,1.6498368978500366,2.2158144474815344e-06,1.268856406211853,0.9270909428596495,0.9270909428596495,0.0,37.768497467041016,46.0,37140.72265625,0.0,362.18499755859375,1.0,281.595947265625,283.9658508300781,295.7497253417969,298.2486572265625,293.1499938964844,293.1499938964844,281.54998779296875,34187.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659081816673279,1.0,0.0,0.0,3.7730114459991455,3.773036241531372,9.49881666656438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.25634765625,0.0,1660.361083984375,1895.4371337890625,0.0,2164.590087890625,0.9300092458724976,1.0,0.0,3.0,1.0,0.0
18173520,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9059059023857116,0.213643416762352,0.1922347098588943,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.741316556930542,0.1158864274621009,0.1103036254644393,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3308703005313873,0.2004678696393966,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8521558046340942,0.1781536787748336,0.1689095348119735,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8204674124717712,0.1576410084962844,0.7103108167648315,284.8757629394531,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.508544921875,284.8800964355469,1.0,0.3066552281379699,1.0,1.0,0.0,1.0,-1.6589674949645996,1.658965229988098,2.239293507955153e-06,1.2760703563690186,0.8762767314910889,0.8762767314910889,0.0,38.41515350341797,49.0,37109.890625,0.0,368.87591552734375,1.0,281.5570983886719,283.9589233398437,295.7445068359375,298.2134094238281,293.1499938964844,293.1499938964844,281.8500061035156,38459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718259692192078,1.0,0.0,0.0,3.6872363090515137,3.68726110458374,9.07183732579142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.767578125,0.0,1593.578857421875,1895.4371337890625,0.0,2217.0703125,0.9147937893867492,1.0,0.0,3.0,1.0,0.0
18173580,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.903235673904419,0.2149126529693603,0.1932130753993988,297.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.739202618598938,0.1163788437843322,0.1107823401689529,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.33171546459198,0.2032664120197296,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8500926494598389,0.1793179363012313,0.1699213236570358,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8180075883865356,0.1583399176597595,0.7131026387214661,285.0345764160156,284.95001220703125,296.2945556640625,292.6856384277344,296.293212890625,297.5145568847656,285.0536804199219,1.0,0.308783620595932,1.0,1.0,0.0,1.0,-1.6686421632766724,1.668639898300171,2.264317345179734e-06,1.2836912870407104,0.9794644117355348,0.9794644117355348,0.0,39.15496063232422,49.0,36614.375,0.0,376.196044921875,1.0,281.8019714355469,284.1397705078125,295.6629943847656,298.0049133300781,293.1499938964844,293.1499938964844,281.8500061035156,34077.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654891014099121,1.0,0.0,0.0,3.721496820449829,3.721521377563477,9.24120513445814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.14990234375,0.0,1599.513916015625,1895.4371337890625,0.0,2160.8876953125,0.922166645526886,1.0,0.0,3.0,1.0,0.0
18173640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9016019701957704,0.2164872586727142,0.1945460885763168,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7374384999275208,0.1168886348605156,0.1112769097089767,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.3327151238918304,0.205783799290657,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8487610816955566,0.1806902140378952,0.1711606681346893,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8162207007408142,0.1592278480529785,0.7168421149253845,285.08123779296875,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.52197265625,285.0826110839844,1.0,0.3111002445220947,1.0,1.0,0.0,1.0,-1.679835081100464,1.6798326969146729,2.293483476023539e-06,1.292507290840149,1.0,1.0,0.0,39.88726043701172,52.0,36868.08984375,0.0,384.4087829589844,1.0,281.8427429199219,284.1537780761719,295.6630859375,298.05340576171875,293.1499938964844,293.1499938964844,281.54998779296875,32753.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634782195091248,1.0,0.0,0.0,3.81138277053833,3.811407804489136,9.693004585642484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.65673828125,0.0,1694.869873046875,1895.4371337890625,0.0,2143.1494140625,0.9392014145851136,1.0,0.0,3.0,1.0,0.0
18173700,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8996429443359375,0.2178201973438263,0.1959008872509002,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7354424595832825,0.1173963248729705,0.1117811277508735,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.3333750665187835,0.2085442095994949,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8471967577934265,0.1819639205932617,0.1724518686532974,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8142092823982239,0.1600305140018463,0.7208219766616821,284.9461975097656,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.5290832519531,284.9258728027344,1.0,0.3135783672332763,1.0,1.0,0.0,1.0,-1.6917099952697754,1.6917076110839844,2.32470165428822e-06,1.3018771409988403,0.9647396802902222,0.9647396802902222,0.0,40.69671630859375,52.0,37938.52734375,0.0,393.3247680664063,1.0,281.5945129394531,283.9690856933594,295.73712158203125,298.28375244140625,293.1499938964844,293.1499938964844,281.54998779296875,33950.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737966775894165,1.0,0.0,0.0,3.848374605178833,3.848400115966797,9.88207034424704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.904296875,0.0,1749.1048583984375,1895.4371337890625,0.0,2234.626953125,0.947659194469452,1.0,0.0,3.0,1.0,0.0
18173760,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8960690498352051,0.2188484966754913,0.1969479024410247,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7326272130012512,0.1178950518369674,0.1122844144701957,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3335038721561432,0.2121019065380096,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8443968892097473,0.1830685585737228,0.1735826581716537,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8109564185142517,0.160669669508934,0.7241047620773315,284.89410400390625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.5354309082031,284.8963317871094,1.0,0.3161636888980865,1.0,1.0,0.0,1.0,-1.703142523765564,1.703140139579773,2.355006927245995e-06,1.3109002113342283,0.9154533743858336,0.9154533743858336,0.0,41.67390060424805,40.0,38005.734375,0.0,402.5906066894531,1.0,281.5565795898437,283.94488525390625,295.7293395996094,298.2520751953125,293.1499938964844,293.1499938964844,281.25,37192.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802160382270813,1.0,0.0,0.0,3.800596237182617,3.80062198638916,9.63821776167606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.06591796875,0.0,1716.5504150390625,1895.4371337890625,0.0,2292.080322265625,0.9393190145492554,1.0,0.0,3.0,1.0,0.0
18173820,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8985965251922607,0.2198227196931839,0.1978669911623001,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7343648672103882,0.1183916330337524,0.1127497926354408,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9990000128746032,0.3336019814014435,0.2113522589206695,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8469529151916504,0.1841313987970352,0.174616277217865,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.8129028081893921,0.1612563282251358,0.7268890738487244,284.7836608886719,284.95001220703125,296.36993408203125,292.6625671386719,296.3687744140625,297.5423278808594,284.7733764648437,1.0,0.3164770305156708,1.0,1.0,0.0,1.0,-1.7084990739822388,1.7084966897964478,2.3694287847320084e-06,1.3152401447296145,0.8090752363204956,0.8090752363204956,0.0,41.63667678833008,40.0,38590.76953125,0.0,405.5291442871094,1.0,281.2982177734375,283.8099060058594,295.7510070800781,298.3840637207031,293.1499938964844,293.1499938964844,281.25,42649.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906584143638611,1.0,0.0,0.0,3.677922964096069,3.677948474884033,9.02606643649051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.79248046875,0.0,1614.5933837890625,1895.4371337890625,0.0,2386.342529296875,0.9127156138420104,1.0,0.0,3.0,1.0,0.0
18173880,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9056137204170228,0.2208274751901626,0.1986749619245529,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7394537329673767,0.1188891753554344,0.1131866350769996,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.3344238102436065,0.2074959576129913,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8534757494926453,0.1852012276649475,0.1755625903606414,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8185247778892517,0.1618452370166778,0.729246199131012,284.8365478515625,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.5482177734375,284.8505859375,1.0,0.3156153857707977,1.0,1.0,0.0,1.0,-1.7093340158462524,1.7093316316604614,2.371707978454652e-06,1.315938115119934,0.792264461517334,0.792264461517334,0.0,40.865177154541016,43.0,38113.921875,0.0,403.7599792480469,1.0,281.2582397460937,283.9093017578125,295.6983642578125,298.2528076171875,293.1499938964844,293.1499938964844,281.54998779296875,45445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930706143379211,1.0,0.0,0.0,3.423363447189331,3.423387050628662,7.819865572855633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.96435546875,0.0,1361.6260986328125,1895.4371337890625,0.0,2408.248046875,0.8640440106391907,1.0,0.0,3.0,1.0,0.0
18173940,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9108561873435974,0.2223250418901443,0.1997701376676559,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7427994608879089,0.1194086596369743,0.1136495471000671,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.3364008069038391,0.2053461074829101,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8581519722938538,0.1865690648555755,0.1766877174377441,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8222938179969788,0.1627196967601776,0.7323994040489197,285.0041809082031,284.95001220703125,296.4036865234375,292.647216796875,296.4026184082031,297.553466796875,285.0190734863281,1.0,0.3160885870456695,1.0,1.0,0.0,1.0,-1.713752031326294,1.713749647140503,2.383400897087995e-06,1.3193165063858032,0.8924741744995117,0.8924741744995117,0.0,40.52556228637695,43.0,37661.76953125,0.0,405.2947082519531,1.0,281.4954528808594,284.07763671875,295.60137939453125,298.0169677734375,293.1499938964844,293.1499938964844,281.54998779296875,35926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836635708808899,1.0,0.0,0.0,3.470877170562744,3.47089958190918,8.038440455493401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.92333984375,0.0,1342.3465576171875,1895.4371337890625,0.0,2323.094970703125,0.8685330748558044,1.0,0.0,3.0,1.0,0.0
