time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174000,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9160969257354736,0.2240404039621353,0.2012378871440887,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7456535696983337,0.1199449598789215,0.114137165248394,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.3388609886169433,0.2037115693092346,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8626022338867188,0.1881115734577179,0.1780721843242645,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.82584547996521,0.1637846976518631,0.7367804050445557,285.0264587402344,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.5595703125,285.0248107910156,1.0,0.316938191652298,1.0,1.0,0.0,1.0,-1.721057415008545,1.7210549116134644,2.402989821348456e-06,1.3250441551208496,0.9323359727859496,0.9323359727859496,0.0,40.35978698730469,46.0,37877.44140625,0.0,409.00341796875,1.0,281.54071044921875,284.0695495605469,295.596923828125,298.0517272949219,293.1499938964844,293.1499938964844,281.25,32648.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791681885719299,1.0,0.0,0.0,3.581959724426269,3.581982612609864,8.56120152548101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.3193359375,0.0,1434.169677734375,1895.4371337890625,0.0,2282.6748046875,0.887830913066864,1.0,0.0,3.0,1.0,0.0
18174060,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9200799465179444,0.2254558056592941,0.2026608139276504,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7476930022239685,0.1204784959554672,0.1146372258663177,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.3411643505096435,0.2028333842754364,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8660783171653748,0.1895245462656021,0.1794784367084503,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8285401463508606,0.1647616773843765,0.7414018511772156,284.8873291015625,284.95001220703125,296.4352111816406,292.6296691894531,296.4342041015625,297.5655517578125,284.8711242675781,1.0,0.3181309103965759,1.0,1.0,0.0,1.0,-1.7295485734939575,1.729546070098877,2.4259127258119406e-06,1.3317259550094604,0.8464319705963135,0.8464319705963135,0.0,40.37288284301758,46.0,38682.07421875,0.0,413.9539489746094,1.0,281.2997131347656,283.897216796875,295.6674499511719,298.265869140625,293.1499938964844,293.1499938964844,281.25,36567.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870814800262451,1.0,0.0,0.0,3.576876163482666,3.576899528503418,8.536917448509485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.1171875,0.0,1457.4893798828125,1895.4371337890625,0.0,2353.947998046875,0.8867446184158325,1.0,0.0,3.0,1.0,0.0
18174120,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9214934706687928,0.22664675116539,0.2037815749645233,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7483659982681274,0.1210070773959159,0.1151399537920951,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.3431502878665924,0.2031550854444503,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8676378726959229,0.1908130198717117,0.1807282119989395,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8295400738716125,0.1656331270933151,0.7454415559768677,284.8869323730469,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.5710144042969,284.8954772949219,1.0,0.3195978105068207,1.0,1.0,0.0,1.0,-1.7382346391677856,1.7382322549819946,2.4495009256497724e-06,1.338561773300171,0.8198285698890686,0.8198285698890686,0.0,40.62553024291992,49.0,38493.296875,0.0,419.7708129882813,1.0,281.2586364746094,283.93438720703125,295.6551818847656,298.2097473144531,293.1499938964844,293.1499938964844,281.54998779296875,40550.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909608483314514,1.0,0.0,0.0,3.430405378341675,3.430428266525269,7.852070780245413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.17724609375,0.0,1334.3072509765625,1895.4371337890625,0.0,2389.08642578125,0.8604206442832947,1.0,0.0,3.0,1.0,0.0
18174180,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9222808480262756,0.2282046228647232,0.2049977630376815,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7485304474830627,0.1215518862009048,0.1156521439552307,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3452892899513244,0.2039324790239334,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8686441779136658,0.1923143714666366,0.1820365786552429,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8300530314445496,0.1666927933692932,0.7497320771217346,285.03924560546875,284.95001220703125,296.4648132324219,292.6102600097656,296.4638977050781,297.577392578125,285.0531921386719,1.0,0.3213243782520294,1.0,1.0,0.0,1.0,-1.747963786125183,1.7479612827301023,2.476062945788726e-06,1.3461992740631104,0.9232275485992432,0.9232275485992432,0.0,40.99142837524414,49.0,38119.984375,0.0,426.5956115722656,1.0,281.4960327148437,284.09161376953125,295.5762939453125,298.00799560546875,293.1499938964844,293.1499938964844,281.54998779296875,33705.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839034199714661,1.0,0.0,0.0,3.49563980102539,3.495661735534668,8.153547810252348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9970703125,0.0,1351.6778564453125,1895.4371337890625,0.0,2325.2568359375,0.8717309236526489,1.0,0.0,3.0,1.0,0.0
18174240,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9236815571784972,0.2299796342849731,0.2065372616052627,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7487662434577942,0.1221115961670875,0.1161812171339988,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.3475322425365448,0.20467409491539,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8700282573699951,0.1939751058816909,0.1835583597421646,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.830917477607727,0.1679038405418396,0.7549427151679993,285.0583801269531,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.58477783203125,285.0561218261719,1.0,0.3233157694339752,1.0,1.0,0.0,1.0,-1.7594199180603027,1.7594174146652222,2.507571252863272e-06,1.3551982641220093,0.9721471667289734,0.9721471667289734,0.0,41.39137649536133,52.0,38437.35546875,0.0,434.6275024414063,1.0,281.5409545898437,284.0787353515625,295.57672119140625,298.05963134765625,293.1499938964844,293.1499938964844,281.25,31180.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816677689552307,1.0,0.0,0.0,3.623600959777832,3.623623847961426,8.761410299484851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.08935546875,0.0,1468.1956787109375,1895.4371337890625,0.0,2305.126953125,0.8960800766944885,1.0,0.0,3.0,1.0,0.0
18174300,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9240050315856934,0.2314389944076538,0.2080250233411789,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7483708262443542,0.1226664632558822,0.1167194247245788,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.3493789136409759,0.2059761732816696,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8706145882606506,0.1954864561557769,0.1850851774215698,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8310955166816711,0.1689891517162323,0.7602205872535706,284.9096374511719,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.5915832519531,284.891845703125,1.0,0.3255298435688019,1.0,1.0,0.0,1.0,-1.771586298942566,1.7715836763381958,2.541321237004013e-06,1.364773154258728,0.8890480399131775,0.8890480399131775,0.0,41.92277526855469,52.0,39410.53515625,0.0,443.58251953125,1.0,281.2983703613281,283.8914489746094,295.64666748046875,298.28570556640625,293.1499938964844,293.1499938964844,281.25,34486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916336059570312,1.0,0.0,0.0,3.6550443172454834,3.6550679206848153,8.914121849556977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.26611328125,0.0,1527.4512939453125,1895.4371337890625,0.0,2395.192626953125,0.9032344222068788,1.0,0.0,3.0,1.0,0.0
18174360,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9219712018966676,0.2326273173093795,0.2091806977987289,297.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.746797502040863,0.1232131272554397,0.1172569096088409,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.3507241904735565,0.2083077132701873,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8694514036178589,0.1968375593423843,0.1864276677370071,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8297244310379028,0.1699202805757522,0.764717161655426,284.8863830566406,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.5972900390625,284.8922424316406,1.0,0.3279039859771728,1.0,1.0,0.0,1.0,-1.7834299802780151,1.7834274768829346,2.574437530711293e-06,1.3740931749343872,0.8510670065879822,0.8510670065879822,0.0,42.66103744506836,55.0,39349.671875,0.0,453.0785827636719,1.0,281.25799560546875,283.9000244140625,295.6325988769531,298.2391967773437,293.1499938964844,293.1499938964844,281.54998779296875,38776.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974451184272766,1.0,0.0,0.0,3.553615093231201,3.553638696670532,8.426245017290057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.23876953125,0.0,1448.7816162109375,1895.4371337890625,0.0,2448.08984375,0.8856370449066162,1.0,0.0,3.0,1.0,0.0
18174420,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9195804595947266,0.2341808676719665,0.2104004025459289,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7449325919151306,0.1237741038203239,0.1178001835942268,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.3521287441253662,0.2109327018260955,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.867944598197937,0.1983923614025116,0.18780118227005,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8280308246612549,0.1710155606269836,0.769273579120636,285.0406799316406,284.95001220703125,296.51959228515625,292.56689453125,296.5187683105469,297.6036376953125,285.05548095703125,1.0,0.3304305672645569,1.0,1.0,0.0,1.0,-1.7958173751831057,1.795814871788025,2.609317107271636e-06,1.383815884590149,0.9552277326583862,0.9552277326583862,0.0,43.48086166381836,55.0,38928.54296875,0.0,463.2805480957031,1.0,281.4990539550781,284.0655822753906,295.54803466796875,298.03009033203125,293.1499938964844,293.1499938964844,281.54998779296875,33473.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916918992996216,1.0,0.0,0.0,3.6085808277130127,3.6086041927337646,8.688928119227057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.896484375,0.0,1468.8875732421875,1895.4371337890625,0.0,2395.721923828125,0.8965010643005371,1.0,0.0,3.0,1.0,0.0
18174480,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.918309211730957,0.236002892255783,0.2119738012552261,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7434519529342651,0.1243506520986557,0.1183582246303558,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.3536443710327148,0.213273823261261,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8672013878822327,0.2001317143440246,0.1893996298313141,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.827012836933136,0.172274112701416,0.774736762046814,285.0680236816406,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.6109924316406,285.0667419433594,1.0,0.3331295847892761,1.0,1.0,0.0,1.0,-1.8096654415130613,1.809662818908692,2.6486411570658674e-06,1.394683599472046,1.0,1.0,0.0,44.28418350219727,58.0,39262.9375,0.0,474.4897766113281,1.0,281.5419006347656,284.0611572265625,295.542724609375,298.0774841308594,293.1499938964844,293.1499938964844,281.25,31410.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790292501449585,1.0,0.0,0.0,3.727303981781006,3.727327823638916,9.270067380384716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.08056640625,0.0,1585.822021484375,1895.4371337890625,0.0,2383.023681640625,0.9194478392601012,1.0,0.0,3.0,1.0,0.0
18174540,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9165041446685792,0.2375191301107406,0.2135214358568191,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7416733503341675,0.12492236495018,0.1189241856336593,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.3547663390636444,0.2159350514411926,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8660721182823181,0.2017261385917663,0.1910157948732376,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8256620168685913,0.1734064519405365,0.7802872657775879,284.9214172363281,284.95001220703125,296.5453491210937,292.5435485839844,296.5445556640625,297.6180114746094,284.9037170410156,1.0,0.3359691202640533,1.0,1.0,0.0,1.0,-1.8240045309066768,1.8240017890930176,2.689752136575408e-06,1.4059534072875977,0.9301536083221436,0.9301536083221436,0.0,45.175437927246094,58.0,40331.84375,0.0,486.4461669921875,1.0,281.296142578125,283.8729248046875,295.6077575683594,298.3023986816406,293.1499938964844,293.1499938964844,281.25,33951.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800744354724884,1.0,0.0,0.0,3.765666484832764,3.7656912803649902,9.46187014960742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.25,0.0,1649.8848876953125,1895.4371337890625,0.0,2478.232421875,0.928250789642334,1.0,0.0,3.0,1.0,0.0
18174600,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.912852108478546,0.2387367337942123,0.2147274166345596,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7390337586402893,0.1254846304655075,0.1194880008697509,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3553632795810699,0.2194503247737884,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.863564133644104,0.2031433284282684,0.1924403309822082,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8230682611465454,0.1743667125701904,0.7850105166435242,284.8867492675781,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.62457275390625,284.89068603515625,1.0,0.3388913571834564,1.0,1.0,0.0,1.0,-1.837733268737793,1.8377305269241333,2.729464767980972e-06,1.4167426824569702,0.886979877948761,0.886979877948761,0.0,46.245750427246094,61.0,40364.0625,0.0,498.7340698242188,1.0,281.25714111328125,283.8644714355469,295.5915832519531,298.259033203125,293.1499938964844,293.1499938964844,281.54998779296875,37737.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070333003997803,1.0,0.0,0.0,3.6957695484161377,3.695794343948364,9.113874739341554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.57373046875,0.0,1597.8544921875,1895.4371337890625,0.0,2535.900146484375,0.916330873966217,1.0,0.0,3.0,1.0,0.0
18174660,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9091747999191284,0.2403128445148468,0.2159743309020996,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7363081574440002,0.1260603219270706,0.1200555637478828,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.3560231626033783,0.2231322079896927,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8609431385993958,0.2047586292028427,0.1938802301883697,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8203300833702087,0.1754819601774215,0.7897112369537354,285.0429382324219,284.95001220703125,296.5704345703125,292.5194396972656,296.5696716308594,297.6321105957031,285.05828857421875,1.0,0.3418940901756286,1.0,1.0,0.0,1.0,-1.8517053127288816,1.8517024517059328,2.7701953513314947e-06,1.4276946783065796,0.992334246635437,0.992334246635437,0.0,47.37245941162109,61.0,39875.7421875,0.0,511.5318298339844,1.0,281.5023803710937,284.0370788574219,295.5048217773437,298.0444641113281,293.1499938964844,293.1499938964844,281.54998779296875,33599.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016330599784851,1.0,0.0,0.0,3.741165161132813,3.74118971824646,9.339143502984372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.9072265625,0.0,1618.56689453125,1895.4371337890625,0.0,2486.365478515625,0.926027238368988,1.0,0.0,3.0,1.0,0.0
18174720,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9069111943244934,0.2421998828649521,0.2175948172807693,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7341492176055908,0.1266527771949768,0.1206367313861846,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.3568507730960846,0.2263516038656234,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8593210577964783,0.206582173705101,0.1955552697181701,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8184731006622314,0.176779568195343,0.7953453660011292,285.0842590332031,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.6410217285156,285.0859069824219,1.0,0.3450084030628204,1.0,1.0,0.0,1.0,-1.866990089416504,1.866987347602844,2.81515121969278e-06,1.4396700859069824,1.0,1.0,0.0,48.44400405883789,49.0,40134.92578125,0.0,525.2239990234375,1.0,281.5428466796875,284.0523681640625,295.4966735839844,298.085693359375,293.1499938964844,293.1499938964844,281.25,32907.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003572821617126,1.0,0.0,0.0,3.8206727504730233,3.8206980228424072,9.740314226291955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.5693359375,0.0,1707.2476806640625,1895.4371337890625,0.0,2474.69189453125,0.9413905143737792,1.0,0.0,3.0,1.0,0.0
18174780,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9113669991493224,0.2438029497861862,0.2191821634769439,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7365628480911255,0.1272409558296203,0.1211841031908989,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.3576580882072449,0.2249784469604492,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8634707927703857,0.2082699984312057,0.1972237676382064,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8218404054641724,0.1779623478651046,0.8009425401687622,284.9454345703125,284.95001220703125,296.5951538085937,292.4948425292969,296.59442138671875,297.6502380371094,284.9270935058594,1.0,0.3458761870861053,1.0,1.0,0.0,1.0,-1.876641035079956,1.8766381740570068,2.8439560537663056e-06,1.447376370429993,0.9672514200210572,0.9672514200210572,0.0,48.37583541870117,49.0,41201.1015625,0.0,531.5919189453125,1.0,281.2943420410156,283.8668212890625,295.5581359863281,298.3072204589844,293.1499938964844,293.1499938964844,281.25,34009.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81056809425354,1.0,0.0,0.0,3.85636043548584,3.856386184692383,9.923126071953448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.1044921875,0.0,1759.363525390625,1895.4371337890625,0.0,2568.426025390625,0.9495720267295836,1.0,0.0,3.0,1.0,0.0
18174840,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9196199774742126,0.2450583726167678,0.2203858494758606,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7417298555374146,0.1278182715177536,0.1216985285282135,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3589337468147278,0.2209188193082809,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.870846688747406,0.2097508162260055,0.1986597627401352,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8279919624328613,0.178965076804161,0.8055711388587952,284.89068603515625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.65679931640625,284.8916015625,1.0,0.3455691337585449,1.0,1.0,0.0,1.0,-1.8811174631118768,1.881114602088928,2.8573738291015616e-06,1.4509501457214355,0.9157376885414124,0.9157376885414124,0.0,47.59886932373047,52.0,41124.26171875,0.0,532.1777954101562,1.0,281.2565002441406,283.8361511230469,295.5404357910156,298.2598571777344,293.1499938964844,293.1499938964844,280.95001220703125,37243.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165861964225769,1.0,0.0,0.0,3.80889344215393,3.8089191913604736,9.680347829998937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.3330078125,0.0,1726.94091796875,1895.4371337890625,0.0,2623.97216796875,0.941161811351776,1.0,0.0,3.0,1.0,0.0
18174900,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9241459965705872,0.2462596744298935,0.221500962972641,297.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7445257306098938,0.1283943653106689,0.1222303360700607,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,0.3607672750949859,0.2192444652318954,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8751238584518433,0.2111880332231521,0.200039342045784,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8313672542572021,0.1799409836530685,0.8100017309188843,284.7794189453125,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.6604309082031,284.7737121582031,1.0,0.3465465307235718,1.0,1.0,0.0,1.0,-1.888054370880127,1.8880515098571773,2.87797479359142e-06,1.4562994241714478,0.8062689304351807,0.8062689304351807,0.0,47.40264892578125,52.0,41644.390625,0.0,536.3320922851562,1.0,280.9981384277344,283.70904541015625,295.5506896972656,298.3731994628906,293.1499938964844,293.1499938964844,280.95001220703125,43195.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259488940238953,1.0,0.0,0.0,3.672602653503418,3.672628164291382,8.999972465062456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.24267578125,0.0,1612.6348876953125,1895.4371337890625,0.0,2710.767333984375,0.9119051098823548,1.0,0.0,3.0,1.0,0.0
18174960,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9264838695526124,0.2475534230470657,0.2225593030452728,297.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7459709644317627,0.1289740651845932,0.122771143913269,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.3627285063266754,0.218867689371109,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8776133060455322,0.2126646637916565,0.2013768255710601,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.833187460899353,0.1809583604335785,0.8143110275268555,284.8517761230469,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.6636047363281,284.8634033203125,1.0,0.347810298204422,1.0,1.0,0.0,1.0,-1.89630138874054,1.8962984085083008,2.902691903727828e-06,1.462740182876587,0.8054246306419373,0.8054246306419373,0.0,47.52115631103516,55.0,41308.86328125,0.0,542.4395141601562,1.0,280.9582214355469,283.8104553222656,295.4936218261719,298.2367248535156,293.1499938964844,293.1499938964844,281.25,44214.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275740742683411,1.0,0.0,0.0,3.452094793319702,3.452118396759033,7.951676934681018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.9755859375,0.0,1382.06103515625,1895.4371337890625,0.0,2725.87451171875,0.8696044087409973,1.0,0.0,3.0,1.0,0.0
18175020,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9291764497756958,0.2493736147880554,0.22394460439682,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.747334897518158,0.1295765489339828,0.1233267486095428,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.3651795983314514,0.2185961604118347,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.880251407623291,0.2144593000411987,0.2029111534357071,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8351556062698364,0.1822666674852371,0.8194751143455505,285.01226806640625,284.95001220703125,296.644775390625,292.4454040527344,296.64404296875,297.6674194335937,285.0240783691406,1.0,0.3493838608264923,1.0,1.0,0.0,1.0,-1.9063466787338257,1.906343698501587,2.9329439712455496e-06,1.4705716371536257,0.9050312042236328,0.9050312042236328,0.0,47.706817626953125,55.0,40887.33984375,0.0,550.0775146484375,1.0,281.19647216796875,283.9701232910156,295.4005432128906,298.0059814453125,293.1499938964844,293.1499938964844,281.25,35361.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186761140823364,1.0,0.0,0.0,3.509857416152954,3.5098800659179688,8.220008567150217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.46142578125,0.0,1378.1802978515625,1895.4371337890625,0.0,2643.308349609375,0.8764395117759705,1.0,0.0,3.0,1.0,0.0
18175080,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.932627260684967,0.2514026463031769,0.2257077246904373,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7488458156585693,0.1301956921815872,0.1239021718502044,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.3679045438766479,0.2182281911373138,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8834049105644226,0.2164219319820404,0.2047058492898941,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8376125693321228,0.1837484985589981,0.8258106708526611,285.03033447265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.67236328125,285.0292053222656,1.0,0.3512676358222961,1.0,1.0,0.0,1.0,-1.918473958969116,1.9184709787368768,2.969728029711405e-06,1.480041742324829,0.9435688257217408,0.9435688257217408,0.0,47.925048828125,58.0,41161.6796875,0.0,559.3753662109375,1.0,281.24102783203125,283.9632263183594,295.3961486816406,298.0451965332031,293.1499938964844,293.1499938964844,280.95001220703125,32563.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148844838142395,1.0,0.0,0.0,3.6157636642456055,3.6157867908477774,8.723552014089364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.75390625,0.0,1469.941650390625,1895.4371337890625,0.0,2608.24462890625,0.8953450918197632,1.0,0.0,3.0,1.0,0.0
18175140,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9349021911621094,0.2530886232852936,0.2274028062820434,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7496898174285889,0.1308108866214752,0.124488815665245,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3703372180461883,0.2184900790452957,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8856841325759888,0.2182208895683288,0.2065028101205825,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8393491506576538,0.1851076930761337,0.8322712182998657,284.8916320800781,284.95001220703125,296.6702880859375,292.42108154296875,296.6695251464844,297.6777038574219,284.87890625,1.0,0.3534087538719177,1.0,1.0,0.0,1.0,-1.9314442873001096,1.931441307067871,3.009390638908372e-06,1.4901918172836304,0.8587666153907776,0.8587666153907776,0.0,48.30191802978516,58.0,42077.61328125,0.0,569.9080810546875,1.0,280.9989013671875,283.79327392578125,295.4618225097656,298.2628479003906,293.1499938964844,293.1499938964844,280.95001220703125,36320.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230258226394653,1.0,0.0,0.0,3.6145174503326416,3.6145410537719727,8.717539685676456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.9326171875,0.0,1496.4263916015625,1895.4371337890625,0.0,2683.624267578125,0.8951514363288879,1.0,0.0,3.0,1.0,0.0
18175200,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9348169565200806,0.2545363008975982,0.2287615835666656,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7493351697921753,0.1314203292131424,0.1250769793987274,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.3723786473274231,0.2198473960161209,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8861597776412964,0.2198769748210907,0.2081120461225509,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8395246863365173,0.1863382905721664,0.8379982113838196,284.8973083496094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.68292236328125,284.9039001464844,1.0,0.3557375073432922,1.0,1.0,0.0,1.0,-1.9442219734191888,1.944218873977661,3.0487517506117e-06,1.5001881122589111,0.8394147753715515,0.8394147753715515,0.0,48.91192626953125,61.0,41987.90234375,0.0,581.2001342773438,1.0,280.9582824707031,283.8232116699219,295.4474792480469,298.2098999023437,293.1499938964844,293.1499938964844,281.25,39478.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272196650505066,1.0,0.0,0.0,3.497274160385132,3.4972972869873047,8.161173923326714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.34814453125,0.0,1394.7371826171875,1895.4371337890625,0.0,2722.578857421875,0.8743070363998413,1.0,0.0,3.0,1.0,0.0
18175260,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9344410300254822,0.2563786506652832,0.2302244007587433,298.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7486994862556458,0.1320460438728332,0.125673234462738,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.3745502233505249,0.2214831262826919,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.88633131980896,0.2217598557472229,0.2097790837287902,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8394289016723633,0.187757521867752,0.8439272046089172,285.0458374023437,284.95001220703125,296.6966552734375,292.3973999023437,296.6958923339844,297.6887512207031,285.0570068359375,1.0,0.3582491278648376,1.0,1.0,0.0,1.0,-1.957778811454773,1.9577757120132449,3.090789505222346e-06,1.510766863822937,0.9434215426445008,0.9434215426445008,0.0,49.60547637939453,61.0,41602.22265625,0.0,593.4841918945312,1.0,281.1978454589844,283.9761657714844,295.3702087402344,298.0087585449219,293.1499938964844,293.1499938964844,281.25,33372.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210117816925049,1.0,0.0,0.0,3.565633773803711,3.5656566619873047,8.483337978759664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3955078125,0.0,1422.1146240234375,1895.4371337890625,0.0,2664.9453125,0.8868098258972168,1.0,0.0,3.0,1.0,0.0
18175320,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9349687695503236,0.2584472298622131,0.2320313155651092,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7483403086662292,0.1326865553855896,0.1262849122285843,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.3768262565135956,0.2228961586952209,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8871243596076965,0.2238041013479232,0.211669847369194,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8398842215538025,0.1893239617347717,0.8507755994796753,285.0617980957031,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.6953430175781,285.0601501464844,1.0,0.3609598577022552,1.0,1.0,0.0,1.0,-1.9728732109069824,1.972870111465454,3.1379779557028087e-06,1.522547483444214,0.9914308786392212,0.9914308786392212,0.0,50.295013427734375,64.0,41962.99609375,0.0,607.0667724609375,1.0,281.24151611328125,283.9659729003906,295.36932373046875,298.0623779296875,293.1499938964844,293.1499938964844,280.95001220703125,31315.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194651007652283,1.0,0.0,0.0,3.684418439865112,3.6844420433044434,9.0579766265364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.96142578125,0.0,1536.416259765625,1895.4371337890625,0.0,2650.614501953125,0.9098686575889589,1.0,0.0,3.0,1.0,0.0
18175380,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9346587657928468,0.2601604461669922,0.2337722927331924,298.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7475218176841736,0.1333209127187729,0.126904621720314,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.3786925971508026,0.2247610539197921,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8872796893119812,0.225664809346199,0.2135499864816665,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8397988080978394,0.1907358765602111,0.8576166033744812,284.91278076171875,284.95001220703125,296.7242126464844,292.3746337890625,296.7234191894531,297.701904296875,284.8984680175781,1.0,0.3638284206390381,1.0,1.0,0.0,1.0,-1.9884213209152224,1.9884181022644043,3.187030188200879e-06,1.5347014665603638,0.90867418050766,0.90867418050766,0.0,51.10176849365234,64.0,43053.984375,0.0,621.5823974609375,1.0,280.9970397949219,283.7807006835937,295.4342346191406,298.2911682128906,293.1499938964844,293.1499938964844,280.95001220703125,34382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294402956962585,1.0,0.0,0.0,3.7170374393463135,3.717061758041382,9.219070875587932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.3408203125,0.0,1596.709716796875,1895.4371337890625,0.0,2743.236083984375,0.917308747768402,1.0,0.0,3.0,1.0,0.0
18175440,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9322366118431092,0.2615847885608673,0.2351464629173278,298.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7456997036933899,0.1339460015296936,0.1275225579738617,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.3800548911094665,0.2275994420051574,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8858247399330139,0.227342426776886,0.2152122408151626,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8383039236068726,0.191971942782402,0.8635402321815491,284.8944702148437,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.7081298828125,284.89892578125,1.0,0.3667894601821899,1.0,1.0,0.0,1.0,-2.0033328533172607,2.0033297538757324,3.234465111745521e-06,1.5463547706604004,0.8765162229537964,0.8765162229537964,0.0,52.11572265625,67.0,43086.28125,0.0,636.5185546875,1.0,280.9574890136719,283.78277587890625,295.4191589355469,298.2478942871094,293.1499938964844,293.1499938964844,281.25,37880.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352653384208679,1.0,0.0,0.0,3.6407337188720703,3.640758037567138,8.844456260703737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.4033203125,0.0,1536.9205322265625,1895.4371337890625,0.0,2797.512939453125,0.9043936729431152,1.0,0.0,3.0,1.0,0.0
18175500,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9297205209732056,0.2634121477603912,0.2365948110818863,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7437678575515747,0.1345856934785843,0.1281449943780899,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.3815085291862488,0.2305974662303924,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8842347264289856,0.2292426228523254,0.2169041782617569,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8366718292236328,0.193380981683731,0.8694941401481628,285.0470886230469,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.7148132324219,285.05908203125,1.0,0.3698446154594421,1.0,1.0,0.0,1.0,-2.0186007022857666,2.018597364425659,3.2833822842803784e-06,1.5582542419433594,0.9823423027992249,0.9823423027992249,0.0,53.18537902832031,67.0,42632.81640625,0.0,652.1325073242188,1.0,281.2012023925781,283.94549560546875,295.3383483886719,298.0401306152344,293.1499938964844,293.1499938964844,281.25,33292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300749063491821,1.0,0.0,0.0,3.6975228786468506,3.6975467205047607,9.122524033955416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.4296875,0.0,1566.165283203125,1895.4371337890625,0.0,2749.142822265625,0.9159939289093018,1.0,0.0,3.0,1.0,0.0
18175560,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9285517930984496,0.2655334770679474,0.2384301871061325,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7423654198646545,0.1352414786815643,0.1287810206413269,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.3831160366535187,0.2331378161907196,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8836084008216858,0.231339693069458,0.2188391536474228,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8358756303787231,0.1949613541364669,0.8764023184776306,285.0755615234375,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.7222595214844,285.076171875,1.0,0.3730260729789734,1.0,1.0,0.0,1.0,-2.035238027572632,2.0352346897125244,3.3371391054970445e-06,1.5712178945541382,1.0,1.0,0.0,54.198856353759766,70.0,42946.296875,0.0,668.8673706054688,1.0,281.2425231933594,283.950927734375,295.3338623046875,298.08856201171875,293.1499938964844,293.1499938964844,280.95001220703125,32374.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290627002716064,1.0,0.0,0.0,3.789384603500366,3.7894093990325928,9.581436870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.1171875,0.0,1665.674560546875,1895.4371337890625,0.0,2739.721923828125,0.933954119682312,1.0,0.0,3.0,1.0,0.0
18175620,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9270524978637696,0.2673415243625641,0.2402472048997879,298.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7407971620559692,0.1358924955129623,0.129424586892128,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.3843635618686676,0.2358905375003814,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8827447295188904,0.2332753688097,0.2207895815372467,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.83488529920578,0.1964052468538284,0.8833924531936646,284.9364318847656,284.95001220703125,296.7841186523437,292.3328857421875,296.78326416015625,297.73016357421875,284.9217529296875,1.0,0.3763038218021393,1.0,1.0,0.0,1.0,-2.052236795425415,2.052233457565308,3.392584403627552e-06,1.5844824314117432,0.9548208713531494,0.9548208713531494,0.0,55.282344818115234,70.0,44153.00390625,0.0,686.3922729492188,1.0,280.99493408203125,283.7699890136719,295.3954772949219,298.3168029785156,293.1499938964844,293.1499938964844,280.95001220703125,33973.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390865325927734,1.0,0.0,0.0,3.826352596282959,3.826377868652344,9.769295274963952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.6875,0.0,1722.4683837890625,1895.4371337890625,0.0,2833.18212890625,0.942444622516632,1.0,0.0,3.0,1.0,0.0
18175680,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9238247275352478,0.2688428163528442,0.2417076081037521,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7384747862815857,0.1365333646535873,0.1300658732652664,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.385088175535202,0.23945914208889,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8805801272392273,0.2350035160779953,0.2225210517644882,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8327614665031433,0.1976530998945236,0.8894612789154053,284.90301513671875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.73858642578125,284.9057922363281,1.0,0.3796167075634002,1.0,1.0,0.0,1.0,-2.068415641784668,2.068412065505981,3.445815764280269e-06,1.5971065759658811,0.918138027191162,0.918138027191162,0.0,56.546783447265625,73.0,44283.16015625,0.0,704.1409301757812,1.0,280.9566955566406,283.7529296875,295.3818054199219,298.2809143066406,293.1499938964844,293.1499938964844,280.6499938964844,36860.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451662659645081,1.0,0.0,0.0,3.782667875289917,3.782693386077881,9.547501349516097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.27490234375,0.0,1692.5101318359375,1895.4371337890625,0.0,2890.019287109375,0.9352898001670836,1.0,0.0,3.0,1.0,0.0
18175740,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9201834797859192,0.270337700843811,0.2431169897317886,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7359434366226196,0.1371726840734481,0.1307076960802078,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9990000128746032,0.3854608535766601,0.2433190047740936,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8780264854431152,0.2366823852062225,0.2241848260164261,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8302785158157349,0.1988379806280136,0.8951644897460938,284.8011779785156,284.95001220703125,296.8171081542969,292.314453125,296.8161926269531,297.7481384277344,284.7977294921875,1.0,0.3829566836357116,1.0,1.0,0.0,1.0,-2.084362745285034,2.084359169006348,3.498701971693663e-06,1.6095352172851562,0.820478081703186,0.820478081703186,0.0,57.89040756225586,73.0,45039.1484375,0.0,722.2315063476562,1.0,280.698486328125,283.62896728515625,295.397705078125,298.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,41859.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548905253410339,1.0,0.0,0.0,3.674778938293457,3.674804210662842,9.01064140634844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.43359375,0.0,1605.0517578125,1895.4371337890625,0.0,2981.095947265625,0.9119277000427246,1.0,0.0,3.0,1.0,0.0
18175800,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9162581562995912,0.2719455063343048,0.2444846630096435,298.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7332597970962524,0.1378145217895507,0.1313494741916656,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.3855963945388794,0.2474218755960464,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8751698136329651,0.2383891195058822,0.2257835566997528,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8275047540664673,0.2000224292278289,0.9005052447319031,284.871337890625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.75933837890625,284.88006591796875,1.0,0.3863078355789184,1.0,1.0,0.0,1.0,-2.100037813186645,2.100034236907959,3.551091367626213e-06,1.621739149093628,0.8261857032775879,0.8261857032775879,0.0,59.30360412597656,61.0,44913.87890625,0.0,740.5933227539062,1.0,280.6581420898437,283.7125244140625,295.3502197265625,298.302001953125,293.1499938964844,293.1499938964844,280.95001220703125,42198.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576174974441528,1.0,0.0,0.0,3.507817268371582,3.507841110229492,8.210455462176469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.04638671875,0.0,1425.2325439453125,1895.4371337890625,0.0,3006.662353515625,0.8798858523368835,1.0,0.0,3.0,1.0,0.0
