time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175860,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9201347827911376,0.274083524942398,0.2461424171924591,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7352587580680847,0.1384767889976501,0.1319547593593597,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.3863601982593536,0.2463806867599487,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8787004351615906,0.2404015213251114,0.2275191098451614,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8302382826805115,0.2014606744050979,0.9062868356704712,285.02410888671875,284.95001220703125,296.8524780273437,292.2980041503906,296.8515319824219,297.7704162597656,285.03302001953125,1.0,0.3874066174030304,1.0,1.0,0.0,1.0,-2.110543966293335,2.1105403900146484,3.5866353300662013e-06,1.6300398111343384,0.926151692867279,0.926151692867279,0.0,59.34429168701172,61.0,44474.6640625,0.0,749.7797241210938,1.0,280.8980712890625,283.8651733398437,295.2666015625,298.083740234375,293.1499938964844,293.1499938964844,280.95001220703125,34596.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503527045249939,1.0,0.0,0.0,3.5711352825164795,3.571158170700073,8.509535973644233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2470703125,0.0,1436.9073486328125,1895.4371337890625,0.0,2938.574462890625,0.8891171216964722,1.0,0.0,3.0,1.0,0.0
18175920,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9304248094558716,0.276422917842865,0.2481475621461868,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7409745454788208,0.1391542702913284,0.1325420141220092,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.3883344531059265,0.2413875162601471,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.887442409992218,0.2425677478313446,0.2294699698686599,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8374748826026917,0.2030616849660873,0.9129703044891356,285.032958984375,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.7763977050781,285.0311279296875,1.0,0.3874233663082123,1.0,1.0,0.0,1.0,-2.118035078048706,2.1180312633514404,3.612014324971824e-06,1.6359082460403442,0.9606442451477052,0.9606442451477052,0.0,58.35910415649414,64.0,44701.484375,0.0,752.7216796875,1.0,280.9415588378906,283.8546142578125,295.265380859375,298.1284484863281,293.1499938964844,293.1499938964844,280.6499938964844,32478.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477132320404053,1.0,0.0,0.0,3.6703498363494873,3.6703734397888175,8.988934609988064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1279296875,0.0,1529.4324951171875,1895.4371337890625,0.0,2913.85693359375,0.9074802994728088,1.0,0.0,3.0,1.0,0.0
18175980,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9373006224632264,0.2783859372138977,0.2500804364681244,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7446755170822144,0.1398273110389709,0.1331562101840973,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3908969163894653,0.238689973950386,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8934576511383057,0.2445433884859085,0.2314192056655883,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8424323201179504,0.2045437544584274,0.9198413491249084,284.8888244628906,284.95001220703125,296.8905944824219,292.2838134765625,296.8895568847656,297.7777099609375,284.87841796875,1.0,0.3887623846530914,1.0,1.0,0.0,1.0,-2.1284403800964355,2.128436803817749,3.6471794828685233e-06,1.6439063549041748,0.8714038729667664,0.8714038729667664,0.0,58.00945663452149,64.0,45637.57421875,0.0,760.5324096679688,1.0,280.6977233886719,283.68328857421875,295.3284606933594,298.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,36295.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558744788169861,1.0,0.0,0.0,3.667426824569702,3.6674511432647705,8.974623142421478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.76611328125,0.0,1554.8646240234375,1895.4371337890625,0.0,2990.31982421875,0.9070751667022704,1.0,0.0,3.0,1.0,0.0
18176040,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.940989315509796,0.2801181674003601,0.2516652047634125,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7467034459114075,0.1404951214790344,0.1337788999080658,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.3934487104415893,0.2377543896436691,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8969810605049133,0.2463724166154861,0.233168214559555,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8452898859977722,0.2059199661016464,0.9260571002960204,284.8977966308594,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.7784118652344,284.90313720703125,1.0,0.3903785049915313,1.0,1.0,0.0,1.0,-2.139533281326294,2.1395297050476074,3.685009914988768e-06,1.6525185108184814,0.8544431328773499,0.8544431328773499,0.0,58.09954452514648,67.0,45557.640625,0.0,770.6170654296875,1.0,280.6578369140625,283.7091369628906,295.31524658203125,298.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,39046.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597221970558167,1.0,0.0,0.0,3.564037084579468,3.564060688018799,8.475741424263106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.98046875,0.0,1461.87548828125,1895.4371337890625,0.0,3026.3994140625,0.888696551322937,1.0,0.0,3.0,1.0,0.0
18176100,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.944166660308838,0.2822901904582977,0.2533824443817138,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7483217120170593,0.141181007027626,0.134412407875061,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.3964011967182159,0.2372599691152572,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9000272154808044,0.2484560906887054,0.2349901050329208,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8477683663368225,0.2075287997722625,0.9326381683349608,285.04473876953125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306640625,297.77911376953125,285.0538635253906,1.0,0.3922834992408752,1.0,1.0,0.0,1.0,-2.151852369308472,2.151848554611206,3.7272238841978833e-06,1.662055492401123,0.9576122760772704,0.9576122760772704,0.0,58.32828521728516,67.0,45114.51171875,0.0,782.3989868164062,1.0,280.89947509765625,283.8613586425781,295.24468994140625,298.0924377441406,293.1499938964844,293.1499938964844,280.95001220703125,33442.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534948825836182,1.0,0.0,0.0,3.628413200378418,3.62843656539917,8.784696774455369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.28271484375,0.0,1490.2650146484375,1895.4371337890625,0.0,2968.01513671875,0.9007194638252258,1.0,0.0,3.0,1.0,0.0
18176160,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9479780197143556,0.2847030758857727,0.2554769814014435,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7500823140144348,0.1418833583593368,0.1350640207529068,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.3996250331401825,0.2366634458303451,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.903528332710266,0.2507134675979614,0.2370599955320358,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8506977558135986,0.2093155533075332,0.9403272271156312,285.0582580566406,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.7808837890625,285.0570068359375,1.0,0.3944869041442871,1.0,1.0,0.0,1.0,-2.1661531925201416,2.166149377822876,3.776570338231977e-06,1.6731374263763428,1.0,1.0,0.0,58.59220123291016,70.0,45480.32421875,0.0,796.2227783203125,1.0,280.9420166015625,283.8535461425781,295.2495422363281,298.1519470214844,293.1499938964844,293.1499938964844,280.6499938964844,31690.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518041968345642,1.0,0.0,0.0,3.7360527515411377,3.736076831817627,9.31363615563896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.2451171875,0.0,1598.0279541015625,1895.4371337890625,0.0,2952.172119140625,0.9217520952224731,1.0,0.0,3.0,1.0,0.0
18176220,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9506887197494508,0.2867321372032165,0.2574996948242187,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7512218356132507,0.1425801366567611,0.1357265412807464,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.4025177359580993,0.2367018461227417,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9062328934669496,0.2527674734592438,0.2391167432069778,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.852917492389679,0.2109488248825073,0.9480870962142944,284.9113464355469,284.95001220703125,296.9762878417969,292.2631530761719,296.97509765625,297.783935546875,284.89959716796875,1.0,0.3969317078590393,1.0,1.0,0.0,1.0,-2.181215286254883,2.181211471557617,3.828966782748466e-06,1.684836745262146,0.9194023609161376,0.9194023609161376,0.0,59.02935409545898,70.0,46638.3046875,0.0,811.5516967773438,1.0,280.6960144042969,283.6727294921875,295.3173522949219,298.3878479003906,293.1499938964844,293.1499938964844,280.6499938964844,34624.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610326647758484,1.0,0.0,0.0,3.762859582901001,3.762884378433228,9.447769571124808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.423828125,0.0,1651.783447265625,1895.4371337890625,0.0,3038.690185546875,0.927920699119568,1.0,0.0,3.0,1.0,0.0
18176280,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9510997533798218,0.2884709537029266,0.2591370344161987,298.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7511530518531799,0.1432684361934662,0.1363899260759353,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.40495166182518,0.2379265576601028,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9070258140563964,0.2546317875385284,0.2409397363662719,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.853480339050293,0.2124107778072357,0.9549318552017212,284.8993530273437,284.95001220703125,296.9998779296875,292.25982666015625,296.9986572265625,297.78759765625,284.9032287597656,1.0,0.3995367288589477,1.0,1.0,0.0,1.0,-2.1958608627319336,2.195856809616089,3.880281383317197e-06,1.696210265159607,0.8924861550331116,0.8924861550331116,0.0,59.73378753662109,88.0,46719.62890625,0.0,827.6863403320312,1.0,280.6571350097656,283.6742858886719,295.3092346191406,298.3526916503906,293.1499938964844,293.1499938964844,280.95001220703125,37557.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661754727363586,1.0,0.0,0.0,3.697622060775757,3.697646617889404,9.123013455791806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.90478515625,0.0,1598.60205078125,1895.4371337890625,0.0,3086.932861328125,0.9169369339942932,1.0,0.0,3.0,1.0,0.0
18176340,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.944295346736908,0.2906663119792938,0.2609164118766784,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7461593151092529,0.1439741998910904,0.1371050477027893,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.4071724414825439,0.2442263662815094,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9012580513954164,0.2567579448223114,0.2428537309169769,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.848361074924469,0.2140819132328033,0.9621168971061708,285.05548095703125,284.95001220703125,297.0244445800781,292.2572631835937,297.023193359375,297.79217529296875,285.0665588378906,1.0,0.4045934379100799,1.0,1.0,0.0,1.0,-2.217337131500244,2.2173330783843994,3.955864940508036e-06,1.712697148323059,1.0,1.0,0.0,61.836036682128906,88.0,46335.62890625,0.0,855.7479858398438,1.0,280.9026184082031,283.8391418457031,295.2405090332031,298.1563415527344,293.1499938964844,293.1499938964844,280.95001220703125,33222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609654903411865,1.0,0.0,0.0,3.7560489177703857,3.756073474884033,9.413600992047576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.796875,0.0,1633.0028076171875,1895.4371337890625,0.0,3038.060546875,0.92895245552063,1.0,0.0,3.0,1.0,0.0
18176400,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9341245889663696,0.2931952178478241,0.2631604373455047,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7388697266578674,0.1446984112262725,0.1378694474697113,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.4085797369480133,0.2533900141716003,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8927204012870789,0.2591128945350647,0.2450815141201019,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.840806782245636,0.2159372568130493,0.970542311668396,285.09881591796875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.8005676269531,285.1020202636719,1.0,0.4109797179698944,1.0,1.0,0.0,1.0,-2.244745969772339,2.244741916656494,4.053714292240329e-06,1.7338868379592896,1.0,1.0,0.0,64.86956787109375,106.0,46788.62890625,0.0,893.6331787109375,1.0,280.94293212890625,283.8622436523437,295.2468566894531,298.2218933105469,293.1499938964844,293.1499938964844,280.6499938964844,33016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860118567943573,1.0,0.0,0.0,3.8271656036376953,3.82719087600708,9.773448255145922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.8876953125,0.0,1715.947998046875,1895.4371337890625,0.0,3030.11669921875,0.9429268836975098,1.0,0.0,3.0,1.0,0.0
18176460,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9206069111824036,0.2953258156776428,0.2654080092906952,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7297459244728088,0.1454097032546997,0.1386691927909851,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.408376008272171,0.2653129696846008,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8815483450889587,0.2612214982509613,0.2473427802324295,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8310540914535522,0.2175361216068267,0.9790158271789552,284.9804992675781,284.95001220703125,297.0760803222656,292.2545471191406,297.0747985839844,297.8142395019531,284.969970703125,1.0,0.418491005897522,1.0,1.0,0.0,1.0,-2.2756187915802,2.2756147384643555,4.165543487033574e-06,1.757806420326233,0.9930583834648132,0.9930583834648132,0.0,68.81568908691406,106.0,48327.78125,0.0,939.3916625976562,1.0,280.6942138671875,283.6988525390625,295.3166809082031,298.4747619628906,293.1499938964844,293.1499938964844,280.6499938964844,33704.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700571060180664,1.0,0.0,0.0,3.865460395812988,3.8654861450195312,9.970013934434974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.81982421875,0.0,1768.159912109375,1895.4371337890625,0.0,3123.34619140625,0.9520045518875122,1.0,0.0,3.0,1.0,0.0
18176520,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9040749669075012,0.2969529628753662,0.2671865224838257,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7185948491096497,0.1460922807455063,0.1394843608140945,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.4060845375061035,0.28040212392807,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8675070405006409,0.2629458010196686,0.2492762356996536,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8186249732971191,0.2187041789293289,0.9858469367027284,284.9533386230469,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.838134765625,284.95574951171875,1.0,0.4268512725830078,1.0,1.0,0.0,1.0,-2.307386875152588,2.307382583618164,4.28232897320413e-06,1.782436728477478,0.9770556688308716,0.9770556688308716,0.0,73.80850219726562,109.0,48887.81640625,0.0,991.3546142578124,1.0,280.6563720703125,283.6725769042969,295.31756591796875,298.4770812988281,293.1499938964844,293.1499938964844,280.3500061035156,35000.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768419623374939,1.0,0.0,0.0,3.8731441497802734,3.873170137405396,1.000968950393144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.26025390625,0.0,1787.9515380859375,1895.4371337890625,0.0,3186.97802734375,0.954654574394226,1.0,0.0,3.0,1.0,0.0
18176580,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8870565891265869,0.2983125746250152,0.2687539756298065,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7053840160369873,0.1467496007680893,0.1403166204690933,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.987031638622284,0.4026280641555786,0.2831683754920959,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8521521091461182,0.2644078731536865,0.2510046064853668,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8038570284843445,0.2195184230804443,0.9913498163223268,284.8349914550781,284.95001220703125,297.1282653808594,292.25469970703125,297.1269836425781,297.87451171875,284.8279113769531,1.0,0.4332188367843628,1.0,1.0,0.0,1.0,-2.324718713760376,2.324714422225952,4.345848537923303e-06,1.7953646183013916,0.8829978704452515,0.8829978704452515,0.0,79.3301010131836,109.0,49982.1640625,0.0,1030.2691650390625,1.0,280.3957214355469,283.5210266113281,295.34735107421875,298.6528625488281,293.1499938964844,293.1499938964844,280.3500061035156,38491.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877630233764648,1.0,0.0,0.0,3.830708980560303,3.830735206604004,9.79155402092147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.19873046875,0.0,1763.2255859375,1895.4371337890625,0.0,3289.281494140625,0.945220410823822,1.0,0.0,3.0,1.0,0.0
18176640,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8696242570877075,0.2995228767395019,0.2700598537921905,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6911789774894714,0.1473854780197143,0.1411571055650711,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9661568999290466,0.4004057347774505,0.2813195884227752,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8367223143577576,0.2656851708889007,0.2524864971637726,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7876668572425842,0.2200783193111419,0.995332658290863,284.8645324707031,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.8860778808594,284.8705749511719,1.0,0.438367486000061,1.0,1.0,0.0,1.0,-2.329242467880249,2.329238176345825,4.364481810625875e-06,1.7998363971710205,0.8657941222190857,0.8657941222190857,0.0,85.38562774658203,112.0,49765.45703125,0.0,1060.177490234375,1.0,280.3569641113281,283.5644226074219,295.3125915527344,298.5606994628906,293.1499938964844,293.1499938964844,280.6499938964844,40658.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919498324394226,1.0,0.0,0.0,3.701993942260742,3.702019214630127,9.14459917567001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8984375,0.0,1627.14111328125,1895.4371337890625,0.0,3328.4375,0.9205904603004456,1.0,0.0,3.0,1.0,0.0
18176700,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8588703274726868,0.3012489080429077,0.2715147733688354,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6820473074913025,0.1480300724506378,0.1419350057840347,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.950691819190979,0.399798035621643,0.2804679572582245,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8271436095237732,0.2672223150730133,0.25396928191185,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7772300243377686,0.2208670824766159,0.9990925192832948,285.0242919921875,284.95001220703125,297.1805114746094,292.25750732421875,297.17926025390625,297.8846435546875,285.0326232910156,1.0,0.4429476261138916,1.0,1.0,0.0,1.0,-2.3371946811676025,2.3371903896331787,4.3941167859884445e-06,1.8059121370315552,0.9691964983940125,0.9691964983940125,0.0,90.0464096069336,112.0,49172.3828125,0.0,1087.322265625,1.0,280.6024475097656,283.73114013671875,295.23583984375,298.3363037109375,293.1499938964844,293.1499938964844,280.6499938964844,34727.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855224251747131,1.0,0.0,0.0,3.744147062301636,3.7441718578338623,9.35403761559428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.92236328125,0.0,1630.6861572265625,1895.4371337890625,0.0,3268.309814453125,0.9275991320610046,1.0,0.0,3.0,1.0,0.0
18176760,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8523025512695312,0.3032130300998688,0.2733444571495056,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6760244965553284,0.1486836224794387,0.142682135105133,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9399741888046264,0.4000266194343567,0.280483216047287,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8210792541503906,0.268908828496933,0.2556531429290771,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7705325484275818,0.2218221575021743,1.003750205039978,285.042236328125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054443359375,297.8849792480469,285.0419311523437,1.0,0.4471225142478943,1.0,1.0,0.0,1.0,-2.347923755645752,2.347919464111328,4.4343619265418965e-06,1.814162015914917,1.0,1.0,0.0,93.7325210571289,115.0,49462.66796875,0.0,1113.81591796875,1.0,280.64288330078125,283.7328491210937,295.2404479980469,298.3887023925781,293.1499938964844,293.1499938964844,280.3500061035156,33061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832804560661316,1.0,0.0,0.0,3.826504230499268,3.826529502868652,9.77007061919721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.49755859375,0.0,1715.4970703125,1895.4371337890625,0.0,3247.3154296875,0.9429509043693542,1.0,0.0,3.0,1.0,0.0
18176820,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8471609950065613,0.3047470152378082,0.2750565111637115,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6712857484817505,0.1493244916200637,0.1434109061956405,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.93123197555542,0.4001440107822418,0.2807224988937378,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8162444829940796,0.2703413665294647,0.2572649419307709,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7652531266212463,0.2225954830646515,1.0082765817642212,284.901611328125,284.95001220703125,297.23291015625,292.2628173828125,297.2316589355469,297.88287353515625,284.8919982910156,1.0,0.4509286880493164,1.0,1.0,0.0,1.0,-2.358520269393921,2.358515739440918,4.47441789219738e-06,1.8223755359649656,0.9250075221061708,0.9250075221061708,0.0,96.99919128417967,115.0,50600.828125,0.0,1138.7012939453125,1.0,280.39434814453125,283.56109619140625,295.3076477050781,298.6221008300781,293.1499938964844,293.1499938964844,280.3500061035156,35661.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911740779876709,1.0,0.0,0.0,3.834502696990967,3.8345284461975098,9.810956953515415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.0341796875,0.0,1745.6243896484375,1895.4371337890625,0.0,3321.185546875,0.9448339343070984,1.0,0.0,3.0,1.0,0.0
18176880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8420388102531433,0.305966168642044,0.2763352394104004,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6668946743011475,0.1499510109424591,0.1441226750612259,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9227638840675354,0.400112897157669,0.2807911336421966,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8113831281661987,0.2715451121330261,0.258585125207901,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7601304650306702,0.2231824249029159,1.0117228031158447,284.89654541015625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579040527344,297.8789978027344,284.8999938964844,1.0,0.4543362855911255,1.0,1.0,0.0,1.0,-2.366722345352173,2.36671781539917,4.505538527155295e-06,1.8287254571914675,0.901072084903717,0.901072084903717,0.0,100.17398834228516,103.0,50594.32421875,0.0,1160.71337890625,1.0,280.35662841796875,283.5673522949219,295.30389404296875,298.5843200683594,293.1499938964844,293.1499938964844,280.04998779296875,38102.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949495553970337,1.0,0.0,0.0,3.76303505897522,3.763060569763184,9.44865121255134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.12646484375,0.0,1678.8214111328125,1895.4371337890625,0.0,3356.463134765625,0.932017147541046,1.0,0.0,3.0,1.0,0.0
18176940,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8420049548149109,0.307149589061737,0.2774726152420044,298.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6668954491615295,0.1505726873874664,0.1447347402572631,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.92130708694458,0.4001312851905823,0.2808371782302856,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8114402890205383,0.2726880013942718,0.259738564491272,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.759743332862854,0.2237199693918228,1.0144435167312622,284.805908203125,284.95001220703125,297.2854309082031,292.2705383300781,297.2842102050781,297.87530517578125,284.8067932128906,1.0,0.4554350972175598,1.0,1.0,0.0,1.0,-2.3735365867614746,2.373532056808472,4.5314709495869465e-06,1.8339967727661133,0.8094091415405273,0.8094091415405273,0.0,100.92349243164062,103.0,51165.74609375,0.0,1171.473876953125,1.0,280.09918212890625,283.4605407714844,295.3298645019531,298.7213134765625,293.1499938964844,293.1499938964844,280.04998779296875,43055.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021246433258056,1.0,0.0,0.0,3.634407758712769,3.634433031082153,8.813747740532563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.56298828125,0.0,1568.458740234375,1895.4371337890625,0.0,3423.381103515625,0.9039841890335084,1.0,0.0,3.0,1.0,0.0
18177000,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8449957370758057,0.3084716498851776,0.2784959375858307,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6695277690887451,0.1511962860822677,0.1452832221984863,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9239931702613832,0.4003317952156067,0.2808378934860229,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8144391775131226,0.2738801538944244,0.2607617378234863,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7621561884880066,0.2242971211671829,1.0166023969650269,284.8857421875,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,297.8725891113281,284.8905639648437,1.0,0.4554628133773803,1.0,1.0,0.0,1.0,-2.379247665405273,2.3792431354522705,4.553184680844424e-06,1.838370680809021,0.8271462321281433,0.8271462321281433,0.0,100.15545654296876,91.0,50986.4140625,0.0,1174.876708984375,1.0,280.0583801269531,283.541015625,295.2987060546875,298.616943359375,293.1499938964844,293.1499938964844,280.3500061035156,41567.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028488993644714,1.0,0.0,0.0,3.496141195297241,3.496164560317993,8.155886916938471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.40283203125,0.0,1408.532958984375,1895.4371337890625,0.0,3430.1259765625,0.8768042325973511,1.0,0.0,3.0,1.0,0.0
18177060,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8514299988746643,0.3102971017360687,0.2798062860965729,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6748323440551758,0.151839330792427,0.145788624882698,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9311611652374268,0.4010649621486664,0.2810862064361572,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8204927444458008,0.2753770649433136,0.261927843093872,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7676548957824707,0.2251435369253158,1.0193051099777222,285.02520751953125,284.95001220703125,297.338134765625,292.2805480957031,297.3368835449219,297.86871337890625,285.0311889648437,1.0,0.4547070860862732,1.0,1.0,0.0,1.0,-2.386371374130249,2.386366844177246,4.580288077704608e-06,1.843796133995056,0.9207251071929932,0.9207251071929932,0.0,98.0462646484375,91.0,50507.0859375,0.0,1174.4578857421875,1.0,280.2977294921875,283.6849975585937,295.2382202148437,298.4132995605469,293.1499938964844,293.1499938964844,280.3500061035156,34553.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950020670890808,1.0,0.0,0.0,3.555413246154785,3.555436134338379,8.434774372290121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.837890625,0.0,1419.9158935546875,1895.4371337890625,0.0,3356.953125,0.8854643106460571,1.0,0.0,3.0,1.0,0.0
18177120,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8613723516464233,0.3122722506523132,0.2814252078533172,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.682784378528595,0.1524954289197921,0.1462661176919937,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9425479769706726,0.4019762873649597,0.2815940976142883,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8294663429260254,0.2770023345947265,0.2632922828197479,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.776313066482544,0.2261387407779693,1.0228965282440186,285.0276184082031,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.86376953125,285.0264587402344,1.0,0.4534111618995666,1.0,1.0,0.0,1.0,-2.3954522609710693,2.3954477310180664,4.615057605406037e-06,1.850764870643616,0.94944566488266,0.94944566488266,0.0,94.84708404541016,79.0,50835.24609375,0.0,1171.82470703125,1.0,280.3414001464844,283.6741638183594,295.2549743652344,298.4808959960937,293.1499938964844,293.1499938964844,280.04998779296875,32709.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892028272151947,1.0,0.0,0.0,3.647456645965576,3.647480010986328,8.877149753061531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.3359375,0.0,1505.7353515625,1895.4371337890625,0.0,3329.1708984375,0.9024763107299804,1.0,0.0,3.0,1.0,0.0
18177180,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8734140992164612,0.3138028681278229,0.2828761637210846,298.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6924718022346497,0.1531423032283783,0.1467253118753433,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.955808699131012,0.4024640619754791,0.2819895148277282,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8402293920516968,0.2783791720867157,0.2645727694034576,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7869058847427368,0.2269451320171356,1.0262837409973145,284.8905029296875,284.95001220703125,297.3910217285156,292.29266357421875,297.3897705078125,297.8615417480469,284.88360595703125,1.0,0.4516352713108063,1.0,1.0,0.0,1.0,-2.4038333892822266,2.4038286209106445,4.647370133170625e-06,1.8572511672973635,0.863505482673645,0.863505482673645,0.0,91.12224578857422,79.0,51829.1015625,0.0,1166.2012939453125,1.0,280.0982971191406,283.5132141113281,295.3285217285156,298.7187194824219,293.1499938964844,293.1499938964844,280.04998779296875,36648.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991978168487549,1.0,0.0,0.0,3.6372437477111816,3.637267827987671,8.82750725850201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.255859375,0.0,1523.854248046875,1895.4371337890625,0.0,3396.10546875,0.9005842208862305,1.0,0.0,3.0,1.0,0.0
18177240,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8867111802101135,0.3151139318943023,0.2839255332946777,298.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7033010721206665,0.1537805497646331,0.147166907787323,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9693528413772584,0.4027336537837982,0.2820812165737152,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8522704839706421,0.279593825340271,0.265589952468872,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7986003756523132,0.2275995761156082,1.028620362281799,284.9100952148437,284.95001220703125,297.41754150390625,292.2994689941406,297.4162902832031,297.85986328125,284.9136657714844,1.0,0.4493825435638428,1.0,1.0,0.0,1.0,-2.4097659587860107,2.409761428833008,4.670273938245373e-06,1.861820697784424,0.8571162819862366,0.8571162819862366,0.0,87.17819213867188,67.0,51760.48046875,0.0,1156.8233642578125,1.0,280.0580444335937,283.5408020019531,295.32891845703125,298.6799011230469,293.1499938964844,293.1499938964844,280.3500061035156,38492.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022147059440612,1.0,0.0,0.0,3.5498366355896,3.5498602390289307,8.408335361309582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.60205078125,0.0,1442.6951904296875,1895.4371337890625,0.0,3424.219970703125,0.8852550387382507,1.0,0.0,3.0,1.0,0.0
18177300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9034480452537536,0.3168708384037018,0.2850988507270813,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7162057161331177,0.1544335484504699,0.1475913375616073,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9845719933509828,0.403438538312912,0.282265841960907,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8676494359970093,0.2810544073581695,0.2666493952274322,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8128974437713623,0.2284560799598693,1.0310511589050293,285.0429077148437,284.95001220703125,297.444091796875,292.3067626953125,297.44287109375,297.8565979003906,285.048583984375,1.0,0.4468130469322204,1.0,1.0,0.0,1.0,-2.4160971641540527,2.4160923957824707,4.694651579484344e-06,1.866628885269165,0.9532883763313292,0.9532883763313292,0.0,82.71273803710938,67.0,51286.53125,0.0,1145.705810546875,1.0,280.2992248535156,283.67987060546875,295.2781066894531,298.4961242675781,293.1499938964844,293.1499938964844,280.3500061035156,33286.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896213710308075,1.0,0.0,0.0,3.6173887252807617,3.617411851882935,8.731395269023778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.76318359375,0.0,1477.0650634765625,1895.4371337890625,0.0,3368.265380859375,0.8979195952415466,1.0,0.0,3.0,1.0,0.0
18177360,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9264776706695556,0.3188370764255523,0.2866230309009552,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.730795681476593,0.1550987064838409,0.1480137705802917,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.4043413698673248,0.2816734611988067,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8873956203460693,0.2826407253742218,0.2679159641265869,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8296170830726624,0.2294440865516662,1.0343494415283203,285.0429992675781,284.95001220703125,297.4707336425781,292.31451416015625,297.4695129394531,297.8537292480469,285.0411071777344,1.0,0.4440408945083618,1.0,1.0,0.0,1.0,-2.423367500305176,2.4233627319335938,4.723144684248837e-06,1.8723726272583008,0.9861415028572084,0.9861415028572084,0.0,77.84221649169922,55.0,51634.12109375,0.0,1133.8477783203125,1.0,280.3419189453125,283.666259765625,295.2963256835937,298.571044921875,293.1499938964844,293.1499938964844,280.04998779296875,31971.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945705890655518,1.0,0.0,0.0,3.715543746948242,3.715567588806152,9.211663041241992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5673828125,0.0,1576.638427734375,1895.4371337890625,0.0,3352.923828125,0.9172516465187072,1.0,0.0,3.0,1.0,0.0
18177420,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9451192021369934,0.3203254342079162,0.2880799174308777,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7421992421150208,0.1557491272687912,0.1485005021095276,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.4059441089630127,0.269028902053833,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9031510949134828,0.2839119434356689,0.2691547274589538,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8426735997200012,0.2301920801401138,1.037696361541748,284.8844299316406,284.95001220703125,297.4974365234375,292.3227233886719,297.4962158203125,297.8486022949219,284.87335205078125,1.0,0.4405185878276825,1.0,1.0,0.0,1.0,-2.4185385704040527,2.41853404045105,4.701150373875862e-06,1.8669251203536987,0.887951135635376,0.887951135635376,0.0,74.14979553222656,55.0,52513.71484375,0.0,1111.9769287109375,1.0,280.0966186523437,283.4833068847656,295.3680419921875,298.8084716796875,293.1499938964844,293.1499938964844,280.04998779296875,35834.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025316834449768,1.0,0.0,0.0,3.719860553741455,3.7198853492736816,9.233080504600366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.05859375,0.0,1611.0283203125,1895.4371337890625,0.0,3427.171875,0.918564796447754,1.0,0.0,3.0,1.0,0.0
18177480,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9618709087371826,0.3215433955192566,0.289106011390686,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.753705620765686,0.1563877761363983,0.1489870101213455,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.4090342819690704,0.257181704044342,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9195113182067872,0.2849683761596679,0.2700887024402618,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8555676937103271,0.2308018952608108,1.0399888753890991,284.8821105957031,284.95001220703125,297.5242004394531,292.33135986328125,297.52294921875,297.83221435546875,284.8853759765625,1.0,0.4363072514533996,1.0,1.0,0.0,1.0,-2.4074151515960693,2.4074106216430664,4.660721970140003e-06,1.8597583770751955,0.8602515459060669,0.8602515459060669,0.0,70.79996490478516,73.0,52139.4609375,0.0,1086.908447265625,1.0,280.0574645996094,283.50006103515625,295.3635559082031,298.75115966796875,293.1499938964844,293.1499938964844,280.3500061035156,39121.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055148363113404,1.0,0.0,0.0,3.616489171981812,3.61651349067688,8.72705356869119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.4775390625,0.0,1519.344970703125,1895.4371337890625,0.0,3454.93408203125,0.9000307321548462,1.0,0.0,3.0,1.0,0.0
18177540,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9694846272468568,0.3232859671115875,0.2903542518615722,298.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7593623995780945,0.1570448726415634,0.1495494097471237,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.4134774208068847,0.2522993981838226,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9278000593185424,0.2863164246082306,0.2711504995822906,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8618112206459045,0.2317181378602981,1.0430796146392822,285.0233459472656,284.95001220703125,297.551025390625,292.34039306640625,297.5498046875,297.8050231933594,285.0299072265625,1.0,0.4362319111824035,1.0,1.0,0.0,1.0,-2.408622026443481,2.4086172580718994,4.665156666305848e-06,1.8605667352676392,0.953741490840912,0.953741490840912,0.0,69.61445617675781,73.0,51500.6015625,0.0,1083.4298095703125,1.0,280.30047607421875,283.6526184082031,295.3065490722656,298.54376220703125,293.1499938964844,293.1499938964844,280.3500061035156,34085.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985691666603088,1.0,0.0,0.0,3.662232160568237,3.662256002426148,8.949217544795829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.07568359375,0.0,1532.4459228515625,1895.4371337890625,0.0,3390.242919921875,0.9086465835571288,1.0,0.0,3.0,1.0,0.0
18177600,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.971411108970642,0.325278103351593,0.2920795679092407,298.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7604617476463318,0.1577173173427581,0.1501784026622772,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.4178242981433868,0.252248466014862,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9297187328338624,0.2878401279449463,0.2725369036197662,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8631449341773987,0.2328263223171234,1.0477505922317505,285.03179931640625,284.95001220703125,297.57794189453125,292.3498229980469,297.5766906738281,297.7857360839844,285.0311279296875,1.0,0.4380708336830139,1.0,1.0,0.0,1.0,-2.418654680252075,2.4186501502990723,4.703701506514335e-06,1.868135690689087,0.9869931936264038,0.9869931936264038,0.0,69.91402435302734,91.0,51853.6953125,0.0,1095.886962890625,1.0,280.34228515625,283.6475830078125,295.32373046875,298.6117553710937,293.1499938964844,293.1499938964844,280.04998779296875,32564.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959616422653198,1.0,0.0,0.0,3.750922203063965,3.750946521759033,9.38792027227464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.9150390625,0.0,1621.9613037109375,1895.4371337890625,0.0,3365.912353515625,0.9256839752197266,1.0,0.0,3.0,1.0,0.0
18177660,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.967860758304596,0.3268393576145172,0.2937444150447845,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7573667168617249,0.1583805531263351,0.1508527249097824,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.4208536744117737,0.2565506994724273,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9254429340362548,0.289121001958847,0.2739256024360657,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8596411347389221,0.2337379604578018,1.052581787109375,284.8949584960937,284.95001220703125,297.6049194335937,292.359619140625,297.60369873046875,297.7763366699219,284.8878479003906,1.0,0.4415708780288696,1.0,1.0,0.0,1.0,-2.434098720550537,2.434093952178955,4.763674041896593e-06,1.8799546957015991,0.9027738571166992,0.9027738571166992,0.0,71.47676086425781,91.0,53070.53125,0.0,1119.8118896484375,1.0,280.0959167480469,283.482666015625,295.3990478515625,298.8594055175781,293.1499938964844,293.1499938964844,280.04998779296875,35787.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903391182422638,1.0,0.0,0.0,3.7567296028137207,3.7567546367645264,9.417012734047604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.58837890625,0.0,1653.548828125,1895.4371337890625,0.0,3435.17431640625,0.9271899461746216,1.0,0.0,3.0,1.0,0.0
