time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177720,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.958442747592926,0.3281546533107757,0.2950446903705597,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7504445910453796,0.1590331792831421,0.151558369398117,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.4221431314945221,0.2651655375957489,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.915212094783783,0.2902211844921112,0.2750923037528991,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8514532446861267,0.2344484776258468,1.056473970413208,284.9104309082031,284.95001220703125,297.6319885253906,292.3697814941406,297.6307678222656,297.77410888671875,284.91485595703125,1.0,0.4464258253574371,1.0,1.0,0.0,1.0,-2.452930450439453,2.452925443649292,4.837428150494816e-06,1.8944168090820312,0.8940665125846863,0.8940665125846863,0.0,74.2833480834961,109.0,53280.875,0.0,1153.1322021484375,1.0,280.0571594238281,283.50299072265625,295.40460205078125,298.8389587402344,293.1499938964844,293.1499938964844,280.3500061035156,37638.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070119857788086,1.0,0.0,0.0,3.6922457218170166,3.692270278930664,9.096502822103504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.103515625,0.0,1593.083251953125,1895.4371337890625,0.0,3468.85302734375,0.9161725044250488,1.0,0.0,3.0,1.0,0.0
18177780,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9456208348274232,0.3299473524093628,0.2965165376663208,298.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7416867613792419,0.1596992462873459,0.1522978544235229,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9990000128746032,0.4221607446670532,0.2765168249607086,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9028173089027404,0.2915857136249542,0.2763495147228241,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8411410450935364,0.2353053539991378,1.060457706451416,285.0638122558594,284.95001220703125,297.6591491699219,292.3802490234375,297.65789794921875,297.7787780761719,285.0719909667969,1.0,0.4524416327476501,1.0,1.0,0.0,1.0,-2.475513696670532,2.47550892829895,4.92665958518046e-06,1.9117672443389893,1.0,1.0,0.0,78.02787017822266,109.0,53008.12890625,0.0,1195.3231201171875,1.0,280.3026428222656,283.6603698730469,295.3597412109375,298.6712646484375,293.1499938964844,293.1499938964844,280.3500061035156,33026.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019408822059632,1.0,0.0,0.0,3.761332511901856,3.761357069015503,9.440102530788864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.197265625,0.0,1637.66796875,1895.4371337890625,0.0,3421.669677734375,0.9298583269119264,1.0,0.0,3.0,1.0,0.0
18177840,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.931335747241974,0.3319891095161438,0.2984157800674438,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7323134541511536,0.160376638174057,0.1530756950378418,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.4208616912364959,0.2895572781562805,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8903377056121826,0.2931267619132995,0.2778901159763336,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8302786350250244,0.2362464368343353,1.0652744770050049,285.1009826660156,284.95001220703125,297.6863708496094,292.3910522460937,297.6851501464844,297.79254150390625,285.1037902832031,1.0,0.4594676196575165,1.0,1.0,0.0,1.0,-2.5020298957824707,2.5020246505737305,5.032582521380391e-06,1.932182669639588,1.0,1.0,0.0,82.51507568359375,112.0,53526.33984375,0.0,1246.1710205078125,1.0,280.3429260253906,283.6818542480469,295.38299560546875,298.7624206542969,293.1499938964844,293.1499938964844,280.04998779296875,33041.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901439368724823,1.0,0.0,0.0,3.82862401008606,3.828649282455444,9.78089815362182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.4189453125,0.0,1717.9058837890625,1895.4371337890625,0.0,3416.997802734375,0.943272352218628,1.0,0.0,3.0,1.0,0.0
18177900,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9060236215591432,0.3335656821727752,0.3003520369529724,298.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7158318161964417,0.1610372364521026,0.1539868414402008,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9835121035575868,0.4182433784008026,0.2938614189624786,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.868562638759613,0.2943907976150512,0.2795303761959076,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8111374974250793,0.2368797659873962,1.0702977180480957,284.9748229980469,284.95001220703125,297.71368408203125,292.40216064453125,297.71246337890625,297.81719970703125,284.9645690917969,1.0,0.4641248285770416,1.0,1.0,0.0,1.0,-2.502428770065308,2.5024235248565674,5.048998900747392e-06,1.9400943517684937,0.988491415977478,0.988491415977478,0.0,89.86649322509766,112.0,54885.6953125,0.0,1286.2808837890625,1.0,280.0942077636719,283.5133056640625,295.4589233398437,299.03155517578125,293.1499938964844,293.1499938964844,280.04998779296875,33765.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105829000473022,1.0,0.0,0.0,3.8662846088409424,3.866310358047485,9.974264685297385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.71044921875,0.0,1769.658447265625,1895.4371337890625,0.0,3502.012451171875,0.9521497488021852,1.0,0.0,3.0,1.0,0.0
18177960,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9004207849502563,0.334672600030899,0.3015733361244201,298.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7117341160774231,0.161676600575447,0.1546837240457534,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9754849076271056,0.4161503911018371,0.2922424077987671,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.863365650177002,0.2953414916992187,0.2806225419044494,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8058252930641174,0.2371794283390045,1.072638750076294,284.92987060546875,284.95001220703125,297.7410888671875,292.4135437011719,297.7398681640625,297.8327941894531,284.9302978515625,1.0,0.4690783619880676,1.0,1.0,0.0,1.0,-2.523153781890869,2.523148775100708,5.118702119943919e-06,1.9489113092422483,0.9555712342262268,0.9555712342262268,0.0,92.40057373046876,115.0,55199.3203125,0.0,1314.5186767578125,1.0,280.056396484375,283.476318359375,295.4657592773437,299.0259094238281,293.1499938964844,293.1499938964844,279.75,35690.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159762859344482,1.0,0.0,0.0,3.858205795288086,3.858231782913208,9.932625744113466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.779296875,0.0,1774.9281005859375,1895.4371337890625,0.0,3551.979736328125,0.951518416404724,1.0,0.0,3.0,1.0,0.0
18178020,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8889735341072083,0.3355907499790191,0.3026717901229858,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7028689384460449,0.1623006612062454,0.1554500758647918,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9613285064697266,0.4147667288780212,0.2911975085735321,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8528587222099304,0.2961247563362121,0.2816261351108551,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7950705885887146,0.2373059242963791,1.074448823928833,284.8140869140625,284.95001220703125,297.7685852050781,292.4252014160156,297.7673645019531,297.8375549316406,284.81219482421875,1.0,0.4727763831615448,1.0,1.0,0.0,1.0,-2.5275216102600098,2.527516365051269,5.136344952916261e-06,1.952239990234375,0.8537195920944214,0.8537195920944214,0.0,96.8271713256836,115.0,55981.828125,0.0,1339.0545654296875,1.0,279.79644775390625,283.342529296875,295.4959716796875,299.1823425292969,293.1499938964844,293.1499938964844,279.75,40390.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241670370101928,1.0,0.0,0.0,3.775081157684326,3.775107145309448,9.509241749583452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.669921875,0.0,1710.8060302734375,1895.4371337890625,0.0,3627.5634765625,0.9336668252944946,1.0,0.0,3.0,1.0,0.0
18178080,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8798259496688843,0.3365923464298248,0.3036028444766998,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6957670450210571,0.1629200875759124,0.1561832576990127,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9490981698036194,0.4139919281005859,0.2905135154724121,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8445836305618286,0.2969093024730682,0.2824694514274597,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7862967848777771,0.2374261766672134,1.0755287408828735,284.8741149902344,284.95001220703125,297.79620361328125,292.43707275390625,297.79498291015625,297.8367004394531,284.8793029785156,1.0,0.4759598970413208,1.0,1.0,0.0,1.0,-2.5310089588165283,2.531003952026367,5.150367996975547e-06,1.954853653907776,0.8565410375595093,0.8565410375595093,0.0,100.70178985595705,118.0,55764.82421875,0.0,1360.173583984375,1.0,279.75732421875,283.4076538085937,295.47039794921875,299.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,40839.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925811529159546,1.0,0.0,0.0,3.646607875823975,3.646632671356201,8.873018941812916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.271484375,0.0,1565.572265625,1895.4371337890625,0.0,3642.69091796875,0.9089033603668212,1.0,0.0,3.0,1.0,0.0
18178140,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8738232254981995,0.3381913006305694,0.3048588037490845,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6908793449401855,0.1635590642690658,0.1568910330533981,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9402549862861632,0.41410031914711,0.2903580069541931,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8390564322471619,0.2980488836765289,0.2834769487380981,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.780217170715332,0.2378681153059005,1.0772664546966553,285.0231018066406,284.95001220703125,297.8238830566406,292.4491882324219,297.8226623535156,297.8324890136719,285.0289001464844,1.0,0.4788506627082824,1.0,1.0,0.0,1.0,-2.536474227905273,2.5364692211151123,5.172366400074679e-06,1.958941340446472,0.954792857170105,0.954792857170105,0.0,103.78529357910156,118.0,55219.66796875,0.0,1380.467041015625,1.0,280.00128173828125,283.562744140625,295.4155578613281,298.8799743652344,293.1499938964844,293.1499938964844,280.04998779296875,34628.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187470078468324,1.0,0.0,0.0,3.696842193603516,3.696866512298584,9.119166293203308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.2001953125,0.0,1575.51953125,1895.4371337890625,0.0,3577.5908203125,0.9168678522109984,1.0,0.0,3.0,1.0,0.0
18178200,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8703932166099548,0.339983582496643,0.3065100610256195,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6877704858779907,0.1642121076583862,0.1575866341590881,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.93448007106781,0.4145917892456054,0.290671169757843,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8357448577880859,0.2993521094322204,0.2847456037998199,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7764154076576233,0.238500490784645,1.0802011489868164,285.0308837890625,284.95001220703125,297.8517150878906,292.46148681640625,297.8504943847656,297.8284912109375,285.0301513671875,1.0,0.4816145896911621,1.0,1.0,0.0,1.0,-2.544718027114868,2.544712781906128,5.205856268730713e-06,1.9652172327041624,0.9872207641601562,0.9872207641601562,0.0,106.18533325195312,121.0,55561.55078125,0.0,1401.4698486328125,1.0,280.04254150390625,283.55908203125,295.436279296875,298.9536437988281,293.1499938964844,293.1499938964844,279.75,33017.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162879586219788,1.0,0.0,0.0,3.7776424884796143,3.777667284011841,9.522149753138364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8193359375,0.0,1656.774169921875,1895.4371337890625,0.0,3554.863037109375,0.9320431351661682,1.0,0.0,3.0,1.0,0.0
18178260,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8663630485534668,0.3412636518478393,0.3080206513404846,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6842774152755737,0.1648527532815933,0.1582954674959182,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9280756115913392,0.4147073328495025,0.2909893989562988,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8319750428199768,0.3003684878349304,0.2859676480293274,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7722135186195374,0.2389266192913055,1.083168625831604,284.8732604980469,284.95001220703125,297.8796081542969,292.4739685058594,297.8719177246094,297.8259582519531,284.854248046875,1.0,0.4841481745243072,0.8841387629508972,0.8841387629508972,0.2000000029802322,1.0,-2.5528037548065186,2.217499017715454,0.3353047966957092,1.6377248764038086,0.8874871730804443,0.8874871730804443,0.0,108.67667388916016,121.0,55556.41015625,0.0,1421.3211669921875,1.0,279.79541015625,283.3438415527344,295.50927734375,299.1883544921875,293.1499938964844,293.1499938964844,279.75,36477.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231125116348268,1.0,0.0,0.0,3.772785902023315,3.7728111743927,9.49768093505554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.6064453125,0.0,1677.80908203125,1895.4371337890625,0.0,3617.8544921875,0.9309269189834596,1.0,0.0,3.0,1.0,0.0
18178320,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8612576723098755,0.3419952094554901,0.3089585900306701,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6802945137023926,0.1654715240001678,0.1589988768100738,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9205164313316344,0.414337694644928,0.290936142206192,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8273699879646301,0.3010140359401703,0.2868216335773468,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.7671992182731628,0.2390314042568206,1.084735870361328,284.80499267578125,284.95001220703125,297.9076538085937,292.48663330078125,297.87969970703125,297.82421875,284.8069152832031,1.0,0.4863432645797729,0.7682775259017944,0.7682775259017944,0.4000000059604645,1.0,-2.557620048522949,1.7026183605194092,0.85500168800354,1.123294234275818,0.7978754639625549,0.7978754639625549,0.0,111.39534759521484,124.0,52480.44921875,0.0,1437.5787353515625,1.0,279.7572326660156,283.2912902832031,295.4873352050781,298.9981384277344,293.1499938964844,293.1499938964844,280.04998779296875,44535.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221422672271729,1.0,0.0,0.0,3.546681404113769,3.546705961227417,8.393395205530396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.490234375,0.0,1483.2867431640625,1895.4371337890625,0.0,3608.91552734375,0.8874226212501526,1.0,0.0,3.0,1.0,0.0
18178380,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8573402762413025,0.3431889116764068,0.309872955083847,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6772738099098206,0.166101649403572,0.1596796214580536,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.91452556848526,0.4144163131713867,0.2908776700496673,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8237577080726624,0.3018947541713714,0.2876078188419342,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7631957530975342,0.2393118143081665,1.0859267711639404,284.91033935546875,284.95001220703125,297.935791015625,292.4994201660156,297.8778686523437,297.8211669921875,284.9103088378906,1.0,0.4883604049682617,0.6524162888526917,0.6524162888526917,0.6000000238418579,1.0,-2.561832427978516,1.265929102897644,1.295903205871582,0.6862977147102356,0.8377139568328857,0.8377139568328857,0.0,113.74541473388672,124.0,49387.265625,0.0,1452.330810546875,1.0,279.99688720703125,283.3937683105469,295.3953857421875,298.60467529296875,293.1499938964844,293.1499938964844,280.04998779296875,39769.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062758088111876,1.0,0.0,0.0,3.4722836017608643,3.472306728363037,8.044956416597415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.29638671875,0.0,1371.1199951171875,1895.4371337890625,0.0,3462.01025390625,0.8706445693969727,1.0,0.0,3.0,1.0,0.0
18178440,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8553190231323242,0.3445777595043182,0.3111345171928406,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6755667328834534,0.1667413413524627,0.1603445410728454,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9109016060829164,0.4147107303142547,0.2910881340503692,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8217391967773438,0.3029075264930725,0.2885918617248535,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7608048319816589,0.2397176772356033,1.0878747701644895,284.902099609375,284.95001220703125,297.96405029296875,292.5123291015625,297.8766174316406,297.8184509277344,284.90411376953125,1.0,0.4903910756111145,0.5365549921989441,0.5365549921989441,0.800000011920929,1.0,-2.567917585372925,1.0246280431747437,1.5432895421981812,0.4438207745552063,0.8163545727729797,0.8163545727729797,0.0,115.5143585205078,127.0,47853.03125,0.0,1468.1658935546875,1.0,280.0405578613281,283.3874206542969,295.381103515625,298.500244140625,293.1499938964844,293.1499938964844,280.3500061035156,39923.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891322910785675,1.0,0.0,0.0,3.412875175476074,3.4128975868225098,7.772023309371434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.80419921875,0.0,1312.4600830078125,1895.4371337890625,0.0,3322.576904296875,0.8555263876914978,1.0,0.0,3.0,1.0,0.0
18178500,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8539686799049377,0.3461783826351166,0.3124805688858032,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6743603944778442,0.1673920452594757,0.1610051542520523,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9081671237945556,0.41523277759552,0.2913812100887298,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8203160762786865,0.3040650188922882,0.2896406948566437,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7590311765670776,0.2402549386024475,1.0901319980621338,285.00408935546875,284.95001220703125,297.9924011230469,292.5253601074219,297.8710021972656,297.8160705566406,285.0038757324219,1.0,0.4924443960189819,0.4206937849521637,0.4206937849521637,1.0,1.0,-2.57464861869812,0.7954133152961731,1.7792352437973022,0.2132261544466018,0.8857941031455994,0.8857941031455994,0.0,117.0418930053711,127.0,46188.16015625,0.0,1484.5655517578125,1.0,280.2919311523437,283.4892883300781,295.3568420410156,298.2859802246094,293.1499938964844,293.1499938964844,280.3500061035156,34698.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723376393318176,1.0,0.0,0.0,3.451021194458008,3.451043128967285,7.946731557240128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.5712890625,0.0,1313.650390625,1895.4371337890625,0.0,3144.73779296875,0.8617621064186096,1.0,0.0,3.0,1.0,0.0
18178560,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.852990984916687,0.3477862477302551,0.314001202583313,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6733519434928894,0.1680492460727691,0.1616732031106948,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.905920147895813,0.4157935976982116,0.291822612285614,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8192081451416016,0.3052601814270019,0.2908231616020202,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7575989365577698,0.2408451288938522,1.092987895011902,284.9951171875,284.95001220703125,298.0209045410156,292.5384826660156,297.87957763671875,297.814697265625,284.9969787597656,1.0,0.4945023655891418,0.4386769235134125,0.4386769235134125,1.0,1.0,-2.582663059234619,0.8178456425666809,1.764817476272583,0.2337220013141632,0.8945615291595459,0.8945615291595459,0.0,118.55825805664062,130.0,46167.265625,0.0,1501.8609619140625,1.0,280.33984375,283.4873962402344,295.4017944335937,298.3341979980469,293.1499938964844,293.1499938964844,280.6499938964844,34069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598926663398743,1.0,0.0,0.0,3.502715826034546,3.502738237380981,8.186592026504513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.44970703125,0.0,1361.5374755859375,1895.4371337890625,0.0,3027.998046875,0.8711546063423157,1.0,0.0,3.0,1.0,0.0
18178620,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8520715832710266,0.3495398461818695,0.3155021071434021,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6724148988723755,0.168715700507164,0.1623445749282837,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9038228392601012,0.4165109992027282,0.2922677099704742,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8181760907173157,0.3065587282180786,0.2920155525207519,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7562665343284607,0.2415283918380737,1.095947265625,285.11285400390625,284.95001220703125,298.0495300292969,292.5516357421875,297.89129638671875,297.8135986328125,285.1179504394531,1.0,0.4965572655200958,0.4566600620746612,0.4566600620746612,1.0,1.0,-2.590794563293457,0.8580216765403748,1.732772946357727,0.2719365656375885,1.0,1.0,0.0,120.0604248046875,130.0,45868.1484375,0.0,1519.28271484375,1.0,280.5956726074219,283.6175842285156,295.4219665527344,298.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,30503.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471293449401855,1.0,0.0,0.0,3.616431474685669,3.616454124450684,8.726774467504583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.0859375,0.0,1455.3974609375,1895.4371337890625,0.0,2908.391357421875,0.8950890898704529,1.0,0.0,3.0,1.0,0.0
18178680,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.851698100566864,0.3513749539852142,0.3171906173229217,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.67181396484375,0.1693911552429199,0.1630200147628784,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9023722410202026,0.417331725358963,0.2928646802902221,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8176212906837463,0.3079371452331543,0.2933451235294342,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7554152607917786,0.2422964125871658,1.0994952917099,285.1236877441406,284.95001220703125,298.0782775878906,292.5648803710937,297.904052734375,297.8130187988281,285.1234130859375,1.0,0.4986705780029297,0.47464320063591,0.47464320063591,1.0,1.0,-2.6002120971679688,0.8967807292938232,1.7034313678741455,0.3084558844566345,1.0,1.0,0.0,121.40987396240234,133.0,46307.890625,0.0,1537.888671875,1.0,280.641357421875,283.6215209960937,295.4958801269531,298.4095458984375,293.1499938964844,293.1499938964844,280.3500061035156,31098.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843069851398468,1.0,0.0,0.0,3.714345216751098,3.714369058609009,9.205721198668472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.6875,0.0,1568.6185302734375,1895.4371337890625,0.0,2870.40966796875,0.9160561561584472,1.0,0.0,3.0,1.0,0.0
18178740,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8508609533309937,0.3526987731456756,0.3186914622783661,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6709652543067932,0.170052945613861,0.1637008786201477,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9004724621772766,0.4176917672157287,0.2933427393436432,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8167017698287964,0.3090193271636963,0.2945821285247803,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7542387843132019,0.2428284734487533,1.1027573347091677,284.9776916503906,284.95001220703125,298.107177734375,292.5780944824219,297.9181213378906,297.81353759765625,284.9661865234375,1.0,0.5007703304290771,0.4926263689994812,0.4926263689994812,1.0,1.0,-2.608818292617798,0.933109700679779,1.6757086515426636,0.3427926301956177,0.9774222373962402,0.9774222373962402,0.0,122.91757202148438,133.0,47818.73828125,0.0,1556.2127685546875,1.0,280.3962707519531,283.4428100585937,295.612548828125,298.7215270996094,293.1499938964844,293.1499938964844,280.3500061035156,32408.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520044088363647,1.0,0.0,0.0,3.7755868434906006,3.775611400604248,9.511789471616794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.6708984375,0.0,1649.635498046875,1895.4371337890625,0.0,2954.047607421875,0.930442988872528,1.0,0.0,3.0,1.0,0.0
18178800,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8487627506256104,0.3535596132278442,0.319670706987381,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6694169640541077,0.170694351196289,0.1643816083669662,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8972617983818054,0.4176013171672821,0.2934434115886688,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.814703106880188,0.3097743093967438,0.2954789400100708,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.752045750617981,0.2430620640516281,1.1046603918075562,284.9310302734375,284.95001220703125,298.1361999511719,292.5913391113281,297.9325256347656,297.8139038085937,284.9310302734375,1.0,0.5027233958244324,0.51060950756073,0.51060950756073,1.0,1.0,-2.61430287361145,0.9658880233764648,1.6484148502349854,0.3742826581001282,0.9441922903060912,0.9441922903060912,0.0,124.81398010253906,121.0,48143.91015625,0.0,1572.0753173828125,1.0,280.35699462890625,283.4045104980469,295.6428527832031,298.7554931640625,293.1499938964844,293.1499938964844,280.04998779296875,34865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585521578788757,1.0,0.0,0.0,3.776908397674561,3.776933431625366,9.518448678136338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.7294921875,0.0,1670.216552734375,1895.4371337890625,0.0,3015.4267578125,0.9325942397117616,1.0,0.0,3.0,1.0,0.0
18178860,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8501172661781311,0.3542803227901459,0.3204042315483093,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.6708782315254211,0.171324536204338,0.1649665832519531,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8979812264442444,0.4173582792282104,0.2933457791805267,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8159716725349426,0.3103902339935303,0.2961340248584747,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.7528555393218994,0.2431518733501434,1.105403184890747,284.81011962890625,284.95001220703125,298.16534423828125,292.6045837402344,297.9430236816406,297.8133544921875,284.8072204589844,1.0,0.5025984644889832,0.5087612271308899,0.5087612271308899,1.0,1.0,-2.6174538135528564,0.9662836194038392,1.651170253753662,0.3739452064037323,0.8386410474777222,0.8386410474777222,0.0,124.49376678466795,121.0,48911.7421875,0.0,1575.0042724609375,1.0,280.098388671875,283.2651672363281,295.68798828125,298.93341064453125,293.1499938964844,293.1499938964844,280.04998779296875,40166.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687447309494019,1.0,0.0,0.0,3.6957597732543945,3.6957850456237793,9.113826990869712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.72021484375,0.0,1616.2449951171875,1895.4371337890625,0.0,3111.035400390625,0.9155513644218444,1.0,0.0,3.0,1.0,0.0
18178920,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8534780144691467,0.3551001846790313,0.3209598362445831,298.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6741097569465637,0.1719519793987274,0.1654925197362899,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9009602665901184,0.4171873927116394,0.2931030094623565,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8190886974334717,0.3110160529613495,0.2966081500053406,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7553838491439819,0.2432219982147216,1.10527503490448,284.8614807128906,284.95001220703125,298.1946716308594,292.6177673339844,297.952392578125,297.81170654296875,284.8662109375,1.0,0.5015791058540344,0.5069129467010498,0.5069129467010498,1.0,1.0,-2.618877649307251,0.9638585448265076,1.6550191640853882,0.3711198568344116,0.8326889872550964,0.8326889872550964,0.0,122.88446807861328,109.0,48547.28515625,0.0,1569.8037109375,1.0,280.0579528808594,283.32379150390625,295.6627197265625,298.8400573730469,293.1499938964844,293.1499938964844,280.3500061035156,41459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716124892234802,1.0,0.0,0.0,3.547525405883789,3.5475494861602783,8.397390161007934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.5068359375,0.0,1461.8206787109375,1895.4371337890625,0.0,3137.93603515625,0.8873202204704285,1.0,0.0,3.0,1.0,0.0
18178980,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8596280217170715,0.3565610945224762,0.3218536078929901,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6794072985649109,0.172601580619812,0.165978193283081,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9070149064064026,0.4176166653633117,0.2930945456027984,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8245660066604614,0.3120260536670685,0.2972486615180969,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7602291107177734,0.2436083853244781,1.1056814193725586,285.0033264160156,284.95001220703125,298.22412109375,292.6308898925781,297.9609680175781,297.808837890625,285.0082092285156,1.0,0.4999414980411529,0.5050646662712097,0.5050646662712097,1.0,1.0,-2.6217777729034424,0.9620321989059448,1.6597455739974976,0.3684983253479004,0.92096745967865,0.92096745967865,0.0,120.03443145751952,109.0,47851.08203125,0.0,1561.0943603515625,1.0,280.2987670898437,283.4745788574219,295.59698486328125,298.62225341796875,293.1499938964844,293.1499938964844,280.3500061035156,34980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639523386955261,1.0,0.0,0.0,3.591259479522705,3.591282606124878,8.605712764619966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.12646484375,0.0,1461.291015625,1895.4371337890625,0.0,3066.07763671875,0.893607497215271,1.0,0.0,3.0,1.0,0.0
18179040,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8687711954116821,0.3582291305065155,0.323156476020813,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6868427395820618,0.1732666939496994,0.1664398908615112,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.916833519935608,0.4182793498039245,0.2933953702449798,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8325139880180359,0.3132157921791076,0.2981588244438171,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7676268815994263,0.2441781759262085,1.1071913242340088,285.0072021484375,284.95001220703125,298.2536926269531,292.6439514160156,297.9701843261719,297.80694580078125,285.0063171386719,1.0,0.4979279935359955,0.5032163858413696,0.5032163858413696,1.0,1.0,-2.6271653175354004,0.9612131714820862,1.6659520864486694,0.366364985704422,0.9433894157409668,0.9433894157409668,0.0,116.14289855957033,97.0,48018.8671875,0.0,1551.127685546875,1.0,280.3417053222656,283.47174072265625,295.611572265625,298.6751403808594,293.1499938964844,293.1499938964844,280.04998779296875,33370.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603684306144714,1.0,0.0,0.0,3.6677541732788086,3.66777777671814,8.976224989964976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.01220703125,0.0,1533.2418212890625,1895.4371337890625,0.0,3032.460693359375,0.9074846506118774,1.0,0.0,3.0,1.0,0.0
18179100,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8793944120407104,0.3594244718551636,0.3243048191070556,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6954925060272217,0.1739224344491958,0.1668885052204132,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9287086725234984,0.4185373783111572,0.2936121821403503,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8417777419090271,0.3141566812992096,0.2990117073059082,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7764039635658264,0.2445673495531082,1.1086094379425049,284.8741455078125,284.95001220703125,298.283447265625,292.6568908691406,297.9805908203125,297.8069152832031,284.8690490722656,1.0,0.4955632984638214,0.5013681054115295,0.5013681054115295,1.0,1.0,-2.632077217102051,0.9601513743400574,1.6719259023666382,0.3641717135906219,0.853408932685852,0.853408932685852,0.0,111.83788299560548,97.0,48899.2578125,0.0,1538.6029052734375,1.0,280.0980529785156,283.3187866210937,295.6888732910156,298.9049987792969,293.1499938964844,293.1499938964844,280.04998779296875,37666.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669775128364563,1.0,0.0,0.0,3.6376354694366455,3.637659549713135,8.829408670862904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2568359375,0.0,1531.88427734375,1895.4371337890625,0.0,3094.45703125,0.9012752175331116,1.0,0.0,3.0,1.0,0.0
18179160,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8906344175338745,0.3604241609573364,0.3250438868999481,298.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7047913074493408,0.1745705604553222,0.1673241704702377,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.941230833530426,0.4186058342456817,0.2935433387756347,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8517627120018005,0.3149552047252655,0.2996086180210113,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7858044505119324,0.2448245286941528,1.109046459197998,284.8981018066406,284.95001220703125,298.3133544921875,292.6697082519531,297.9914855957031,297.8070983886719,284.90118408203125,1.0,0.492819994688034,0.5011214017868042,0.5011214017868042,1.0,1.0,-2.634650707244873,0.960639238357544,1.6740113496780396,0.3640296161174774,0.8457587957382202,0.8457587957382202,0.0,107.42801666259766,85.0,48701.25,0.0,1522.3406982421875,1.0,280.0580444335937,283.3490600585937,295.6929016113281,298.86260986328125,293.1499938964844,293.1499938964844,280.3500061035156,39366.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692493438720703,1.0,0.0,0.0,3.5340096950531006,3.5340330600738525,8.33352487461525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.36376953125,0.0,1432.2965087890625,1895.4371337890625,0.0,3115.76904296875,0.8824105262756348,1.0,0.0,3.0,1.0,0.0
18179220,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.904388666152954,0.3619197905063629,0.3259489238262176,298.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7155290246009827,0.1752359867095947,0.1677461415529251,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9559552669525146,0.4191263616085052,0.2935847043991089,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.864146888256073,0.3160410821437835,0.3002811968326568,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7973081469535828,0.2453098148107528,1.109695553779602,285.0278625488281,284.95001220703125,298.3434143066406,292.6824035644531,298.0018005371094,297.80615234375,285.0322570800781,1.0,0.4898545145988464,0.5008746981620789,0.5008746981620789,1.0,1.0,-2.637878656387329,0.9615820646286012,1.6762967109680176,0.3641245365142822,0.935870885848999,0.935870885848999,0.0,102.54678344726562,85.0,48067.5859375,0.0,1504.8226318359375,1.0,280.2986755371094,283.4888610839844,295.6434631347656,298.6731262207031,293.1499938964844,293.1499938964844,280.3500061035156,33870.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620223999023438,1.0,0.0,0.0,3.59192419052124,3.591947317123413,8.608898838247114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.74609375,0.0,1453.8302001953125,1895.4371337890625,0.0,3047.9736328125,0.8926944136619568,1.0,0.0,3.0,1.0,0.0
18179280,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9232953190803528,0.3635856807231903,0.3272090852260589,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7277284860610962,0.1759140938520431,0.1681618243455886,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9730180501937866,0.4198349714279175,0.2938882410526275,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.880088210105896,0.3172689378261566,0.3011848926544189,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8116607666015625,0.2459367364645004,1.1112688779830933,285.0262756347656,284.95001220703125,298.3736267089844,292.6949157714844,298.0125732421875,297.8057556152344,285.0247802734375,1.0,0.4868131875991821,0.5006279945373535,0.5006279945373535,1.0,1.0,-2.6432318687438965,0.9634082317352296,1.6798235177993774,0.364656388759613,0.9620092511177064,0.9620092511177064,0.0,97.14710998535156,73.0,48298.171875,0.0,1487.8121337890625,1.0,280.3417053222656,283.4801025390625,295.6651611328125,298.7412414550781,293.1499938964844,293.1499938964844,280.04998779296875,32530.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591307401657104,1.0,0.0,0.0,3.680461406707764,3.680485248565674,9.038531061378308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.70166015625,0.0,1541.1494140625,1895.4371337890625,0.0,3020.852783203125,0.909723162651062,1.0,0.0,3.0,1.0,0.0
18179340,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.945167064666748,0.3647480309009552,0.3283008337020874,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7413270473480225,0.1765801161527633,0.1685770601034164,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9896833300590516,0.4201076924800873,0.294094055891037,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8983941674232483,0.3182173669338226,0.3020156621932983,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8268046379089355,0.2463513761758804,1.1126638650894165,284.88446044921875,284.95001220703125,298.4040222167969,292.7072448730469,298.0243530273437,297.8068542480469,284.8781433105469,1.0,0.4836477041244507,0.5003812909126282,0.5003812909126282,1.0,1.0,-2.6479685306549072,0.9649668335914612,1.6830017566680908,0.3651353418827057,0.8712353706359863,0.8712353706359863,0.0,91.71341705322266,73.0,49278.96484375,0.0,1469.7366943359375,1.0,280.0975646972656,283.31689453125,295.7450561523437,298.9817810058594,293.1499938964844,293.1499938964844,280.04998779296875,36573.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665103912353516,1.0,0.0,0.0,3.6699938774108887,3.670018196105957,8.987190653897414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.04443359375,0.0,1559.840087890625,1895.4371337890625,0.0,3090.074462890625,0.90789532661438,1.0,0.0,3.0,1.0,0.0
18179400,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9640843272209167,0.36566361784935,0.3289852738380432,298.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7545910477638245,0.1772344708442688,0.1690153628587722,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4202505350112915,0.2906993925571441,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9163854122161864,0.3189781606197357,0.3025962710380554,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8407257795333862,0.2465891689062118,1.113105297088623,284.895751953125,284.95001220703125,298.4345703125,292.7193603515625,298.0360412597656,297.8079528808594,284.8976135253906,1.0,0.4801064729690552,0.5001345276832581,0.5001345276832581,1.0,1.0,-2.646531105041504,0.96393483877182,1.682596206665039,0.3645064234733581,0.8562375903129578,0.8562375903129578,0.0,87.02867126464844,76.0,49070.30078125,0.0,1446.6226806640625,1.0,280.05780029296875,283.3351745605469,295.74957275390625,298.94482421875,293.1499938964844,293.1499938964844,280.3500061035156,38838.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695650696754456,1.0,0.0,0.0,3.576866149902344,3.576889991760254,8.53687026847183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.3857421875,0.0,1474.12646484375,1895.4371337890625,0.0,3118.730712890625,0.8912593722343445,1.0,0.0,3.0,1.0,0.0
18179460,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.973237931728363,0.3670494258403778,0.329907476902008,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7618326544761658,0.1779025197029113,0.1695556789636612,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4219127297401428,0.2832449674606323,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9265164732933044,0.3199954032897949,0.3033289015293121,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8479498028755188,0.2470387816429138,1.114142656326294,285.0198059082031,284.95001220703125,298.4653015136719,292.73126220703125,298.0428466796875,297.8014221191406,285.02398681640625,1.0,0.4780881106853485,0.4998011291027069,0.4998011291027069,1.0,1.0,-2.641404867172241,0.961242139339447,1.6801626682281494,0.3628722727298736,0.9404881596565248,0.9404881596565248,0.0,84.75081634521484,76.0,48268.48828125,0.0,1429.5123291015625,1.0,280.29962158203125,283.4740905761719,295.6967163085937,298.7455749511719,293.1499938964844,293.1499938964844,280.3500061035156,34063.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626706004142761,1.0,0.0,0.0,3.624741077423096,3.624764442443848,8.766924679548538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.29736328125,0.0,1490.859619140625,1895.4371337890625,0.0,3054.05419921875,0.900061309337616,1.0,0.0,3.0,1.0,0.0
18179520,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9809862971305848,0.3686143755912781,0.3312216401100158,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7682817578315735,0.1785824745893478,0.1701274514198303,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.4246167838573456,0.2770910859107971,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9356515407562256,0.3211537003517151,0.3043227791786194,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8545379042625427,0.2476643323898315,1.1163649559020996,285.01446533203125,284.95001220703125,298.4961853027344,292.7428894042969,298.04559326171875,297.78839111328125,285.0124816894531,1.0,0.4767826497554779,0.4994677305221557,0.4994677305221557,1.0,1.0,-2.640135765075684,0.9601544141769408,1.679981350898743,0.3619389235973358,0.9609165191650392,0.9609165191650392,0.0,83.01138305664062,79.0,48356.80078125,0.0,1419.99365234375,1.0,280.34197998046875,283.4640808105469,295.7134094238281,298.8013000488281,293.1499938964844,293.1499938964844,280.04998779296875,32918.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596053123474121,1.0,0.0,0.0,3.7043938636779785,3.704417943954468,9.156460123449506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.58642578125,0.0,1571.1292724609375,1895.4371337890625,0.0,3025.303466796875,0.9153149127960204,1.0,0.0,3.0,1.0,0.0
