time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179580,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9866112470626832,0.3696706295013428,0.3323850929737091,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7734555006027222,0.1792500913143158,0.1707172691822052,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.427442342042923,0.2725614309310913,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9426888823509216,0.3220265209674835,0.3052580952644348,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8597354888916016,0.248108759522438,1.1186437606811523,284.86968994140625,284.95001220703125,298.5272827148437,292.7542724609375,298.0477600097656,297.774169921875,284.8635559082031,1.0,0.4760747849941253,0.4991343021392822,0.4991343021392822,1.0,1.0,-2.640660047531128,0.9598087668418884,1.6808513402938845,0.3613971471786499,0.8635249733924866,0.8635249733924866,0.0,81.80582427978516,79.0,49182.96484375,0.0,1415.269287109375,1.0,280.0971984863281,283.3014221191406,295.7883605957031,299.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,37332.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866409182548523,1.0,0.0,0.0,3.67895770072937,3.6789822578430176,9.0311465328341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.23876953125,0.0,1575.674072265625,1895.4371337890625,0.0,3089.125244140625,0.910247802734375,1.0,0.0,3.0,1.0,0.0
18179640,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9897461533546448,0.370519071817398,0.3331339955329895,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7768391370773315,0.1799084544181823,0.1713140457868576,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.4301685392856598,0.2700129151344299,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9468144178390504,0.32273730635643,0.3059304058551788,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8627628684043884,0.2484202682971954,1.1200405359268188,284.887939453125,284.95001220703125,298.5585327148437,292.76531982421875,298.051025390625,297.7616882324219,284.8911437988281,1.0,0.4758177697658539,0.4988009035587311,0.4988009035587311,1.0,1.0,-2.641699314117432,0.959676206111908,1.682023048400879,0.3609583079814911,0.8492032885551453,0.8492032885551453,0.0,81.16072082519531,97.0,48894.48046875,0.0,1413.751708984375,1.0,280.0577392578125,283.3291015625,295.78857421875,298.9760437011719,293.1499938964844,293.1499938964844,280.3500061035156,39585.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868589460849762,1.0,0.0,0.0,3.5687286853790283,3.5687525272369385,8.498071224494197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.0927734375,0.0,1470.8428955078125,1895.4371337890625,0.0,3109.578857421875,0.8901256322860718,1.0,0.0,3.0,1.0,0.0
18179700,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9876038432121276,0.3719213902950287,0.3341429531574249,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7749503254890442,0.1805857568979263,0.1719742864370346,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.4328334927558899,0.2730059623718261,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9438596963882446,0.3237655460834503,0.3067598342895508,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8601364493370056,0.248981088399887,1.1220552921295166,285.02471923828125,284.95001220703125,298.5899658203125,292.77606201171875,298.05694580078125,297.7529602050781,285.02996826171875,1.0,0.4782180488109588,0.4984674751758575,0.4984674751758575,1.0,1.0,-2.650698184967041,0.9628822803497314,1.68781578540802,0.3618630766868591,0.9415948390960692,0.9415948390960692,0.0,82.25548553466797,97.0,48263.7890625,0.0,1430.726806640625,1.0,280.2994079589844,283.4760131835937,295.7354431152344,298.77850341796875,293.1499938964844,293.1499938964844,280.3500061035156,34069.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610854744911194,1.0,0.0,0.0,3.621004104614258,3.6210274696350098,8.74885699886363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.548828125,0.0,1486.8209228515625,1895.4371337890625,0.0,3039.185546875,0.8994057774543762,1.0,0.0,3.0,1.0,0.0
18179760,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9824095964431764,0.3735331892967224,0.3356122374534607,298.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7700195908546448,0.1812763810157776,0.1726893335580825,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4345347881317138,0.2793759703636169,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9369170665740968,0.3249573707580566,0.3079083859920501,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.854478120803833,0.2496763914823532,1.125328779220581,285.0325622558594,284.95001220703125,298.62158203125,292.7864685058594,298.067626953125,297.7514038085937,285.0321350097656,1.0,0.4821071922779083,0.4981993734836578,0.4981993734836578,1.0,1.0,-2.666281223297119,0.9689167141914368,1.6973645687103271,0.3642697930335998,0.974478840827942,0.974478840827942,0.0,84.51490020751953,100.0,48610.9765625,0.0,1462.0135498046875,1.0,280.3419494628906,283.473876953125,295.7559814453125,298.8484802246094,293.1499938964844,293.1499938964844,280.04998779296875,32508.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581487536430359,1.0,0.0,0.0,3.7108383178710938,3.710862398147583,9.188346439259476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.5185546875,0.0,1575.35546875,1895.4371337890625,0.0,3011.643798828125,0.916638731956482,1.0,0.0,3.0,1.0,0.0
18179820,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9783310890197754,0.3746409118175506,0.3369183838367462,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7664521932601929,0.1819532513618469,0.1733911633491516,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.4348146617412567,0.2844275236129761,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.931682288646698,0.3258518278598785,0.3089744746685028,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8502404093742371,0.2501036524772644,1.1282236576080322,284.896240234375,284.95001220703125,298.65338134765625,292.7965087890625,298.0820007324219,297.755615234375,284.8899841308594,1.0,0.4850096106529236,0.4979312717914581,0.4979312717914581,1.0,1.0,-2.6795356273651123,0.9739559292793274,1.7055795192718506,0.3664564788341522,0.890666663646698,0.890666663646698,0.0,86.37874603271484,100.0,49779.05859375,0.0,1488.6197509765625,1.0,280.0967712402344,283.31109619140625,295.8365478515625,299.0989990234375,293.1499938964844,293.1499938964844,280.04998779296875,35933.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658875823020935,1.0,0.0,0.0,3.7139501571655273,3.713974714279175,9.203762942888716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7373046875,0.0,1604.982421875,1895.4371337890625,0.0,3084.232177734375,0.9175918102264404,1.0,0.0,3.0,1.0,0.0
18179880,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9734210968017578,0.3754905760288238,0.3377753496170044,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7626813054084778,0.1826171875,0.1740812212228775,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.4341991543769836,0.2898275852203369,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9257630705833436,0.3265336751937866,0.309730976819992,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8454909920692444,0.2502939403057098,1.1297259330749512,284.9054260253906,284.95001220703125,298.6853942871094,292.80615234375,298.0982971191406,297.7628173828125,284.9082946777344,1.0,0.4878179430961609,0.497663140296936,0.497663140296936,1.0,1.0,-2.6906001567840576,0.9780899882316588,1.712510108947754,0.3681243658065796,0.8776498436927795,0.8776498436927795,0.0,88.2871322631836,103.0,49806.85546875,0.0,1512.639892578125,1.0,280.0574645996094,283.323974609375,295.8425598144531,299.07574462890625,293.1499938964844,293.1499938964844,280.3500061035156,37997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697565793991089,1.0,0.0,0.0,3.6417527198791504,3.6417770385742174,8.849407890920702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.08544921875,0.0,1538.9251708984375,1895.4371337890625,0.0,3120.52734375,0.9050375819206238,1.0,0.0,3.0,1.0,0.0
18179940,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.968902349472046,0.3768569827079773,0.3387888073921203,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7592964172363281,0.1832952946424484,0.1747703850269317,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4334225356578827,0.2949267923831939,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9204373359680176,0.3274885714054107,0.3105355501174927,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8411544561386108,0.2506477236747741,1.1311179399490356,285.0431213378906,284.95001220703125,298.71759033203125,292.8153991699219,298.1163024902344,297.7726135253906,285.0485534667969,1.0,0.4905460178852081,0.4973950386047363,0.4973950386047363,1.0,1.0,-2.701411962509156,0.9821187257766724,1.719293236732483,0.3697048425674438,0.9765860438346864,0.9765860438346864,0.0,90.12803649902344,103.0,49251.4296875,0.0,1536.1824951171875,1.0,280.3013610839844,283.4709167480469,295.7911682128906,298.8915405273437,293.1499938964844,293.1499938964844,280.3500061035156,33369.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640861511230469,1.0,0.0,0.0,3.702964782714844,3.702988862991333,9.149396191787672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.90380859375,0.0,1572.92626953125,1895.4371337890625,0.0,3067.3330078125,0.9170030355453492,1.0,0.0,3.0,1.0,0.0
18180000,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.965598165988922,0.3784382045269012,0.3402125537395477,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7566908001899719,0.1839844584465026,0.1754666119813919,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.4325388073921203,0.2992279827594757,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9165201187133788,0.3286006152629852,0.3115936517715454,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8378421068191528,0.2511128485202789,1.1333165168762207,285.0520324707031,284.95001220703125,298.75,292.8241882324219,298.1356201171875,297.78436279296875,285.0515441894531,1.0,0.493258535861969,0.4971269369125366,0.4971269369125366,1.0,1.0,-2.713041067123413,0.9864816665649414,1.726559281349182,0.3714475333690643,1.0,1.0,0.0,91.79109954833984,106.0,49587.14453125,0.0,1560.2349853515625,1.0,280.3425598144531,283.4697265625,295.8088684082031,298.9642639160156,293.1499938964844,293.1499938964844,280.04998779296875,32414.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862639844417572,1.0,0.0,0.0,3.790858745574951,3.7908835411071777,9.58889359026216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.49267578125,0.0,1667.736083984375,1895.4371337890625,0.0,3053.765625,0.9343515634536744,1.0,0.0,3.0,1.0,0.0
18180060,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9609322547912598,0.3794895112514496,0.3414921462535858,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7532826066017151,0.1846582442522049,0.1761747598648071,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9981737732887268,0.4310645163059234,0.3022896647453308,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.91143000125885,0.3294164538383484,0.3125950694084167,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8336039185523987,0.2513243556022644,1.1352567672729492,284.9101257324219,284.95001220703125,298.7826843261719,292.8326416015625,298.1561279296875,297.79815673828125,284.9020690917969,1.0,0.4958492219448089,0.4965271055698395,0.4965271055698395,1.0,1.0,-2.7226576805114746,0.9894332885742188,1.733224391937256,0.3724088370800018,0.9303369522094728,0.9303369522094728,0.0,93.74209594726562,106.0,50843.1796875,0.0,1582.9378662109375,1.0,280.0950012207031,283.2986145019531,295.8833923339844,299.2136535644531,293.1499938964844,293.1499938964844,280.04998779296875,34975.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712382316589355,1.0,0.0,0.0,3.8096165657043457,3.8096420764923096,9.684023325462476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.90625,0.0,1710.10302734375,1895.4371337890625,0.0,3134.42578125,0.938885509967804,1.0,0.0,3.0,1.0,0.0
18180120,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9524017572402954,0.3801667392253876,0.3422878384590149,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7476827502250671,0.1853134334087371,0.1769007444381714,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9904804825782776,0.4296433329582214,0.3012862503528595,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9032015800476074,0.3299645483493805,0.3132946789264679,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8266922831535339,0.2512755393981933,1.1359368562698364,284.896728515625,284.95001220703125,298.815673828125,292.8408203125,298.17462158203125,297.8090209960937,284.8983154296875,1.0,0.4980317652225494,0.4959272742271423,0.4959272742271423,1.0,1.0,-2.7255420684814453,0.9895812273025512,1.7359607219696045,0.3717198967933655,0.9028656482696532,0.9028656482696532,0.0,96.39559936523438,109.0,50808.5546875,0.0,1599.0390625,1.0,280.0567932128906,283.2920227050781,295.8847961425781,299.1864318847656,293.1499938964844,293.1499938964844,279.75,37520.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757078647613525,1.0,0.0,0.0,3.751398324966431,3.751423597335816,9.390304285261664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.91064453125,0.0,1660.624267578125,1895.4371337890625,0.0,3176.3447265625,0.9288516640663148,1.0,0.0,3.0,1.0,0.0
18180180,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9438467621803284,0.3807730972766876,0.3430077731609344,298.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7424251437187195,0.1859609335660934,0.1776200830936432,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.982602834701538,0.4286482632160187,0.3005663156509399,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8956459164619446,0.3304334282875061,0.3139060139656067,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8199642300605774,0.2511471807956695,1.1361337900161743,284.8034362792969,284.95001220703125,298.8489990234375,292.8487548828125,298.1887512207031,297.8128356933594,284.805419921875,1.0,0.499932050704956,0.4953274428844452,0.4953274428844452,1.0,1.0,-2.726780652999878,0.9889959096908568,1.7377846240997314,0.3711118996143341,0.807765781879425,0.807765781879425,0.0,99.0551300048828,109.0,51277.2890625,0.0,1613.535400390625,1.0,279.799560546875,283.1854248046875,295.9115905761719,299.3209228515625,293.1499938964844,293.1499938964844,279.75,43086.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831084370613098,1.0,0.0,0.0,3.6157381534576416,3.6157631874084473,8.723429232304625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.51611328125,0.0,1547.90673828125,1895.4371337890625,0.0,3245.704345703125,0.899924635887146,1.0,0.0,3.0,1.0,0.0
18180240,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.936604142189026,0.3815664649009704,0.3436508476734161,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.73824143409729,0.1866106688976287,0.178319901227951,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9756417274475098,0.4281270802021026,0.3000640869140625,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8894092440605164,0.3309821784496307,0.3144318461418152,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8142223954200745,0.2510778307914734,1.1359518766403198,284.87664794921875,284.95001220703125,298.88262939453125,292.8564453125,298.2005615234375,297.8128662109375,284.8799743652344,1.0,0.5016791820526123,0.494727611541748,0.494727611541748,1.0,1.0,-2.728202104568481,0.9885113835334778,1.7396907806396484,0.3702897727489471,0.8201267719268799,0.8201267719268799,0.0,101.38603973388672,112.0,50955.28515625,0.0,1626.4315185546875,1.0,279.75848388671875,283.2559509277344,295.8801574707031,299.2109069824219,293.1499938964844,293.1499938964844,280.04998779296875,41739.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836920261383057,1.0,0.0,0.0,3.478949546813965,3.478972911834717,8.075874688984186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.56640625,0.0,1391.9927978515625,1895.4371337890625,0.0,3251.170166015625,0.8728163242340088,1.0,0.0,3.0,1.0,0.0
18180300,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9319084286689758,0.3829229772090912,0.3446622192859649,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7354885935783386,0.187281996011734,0.1790099292993545,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9706570506095886,0.428305983543396,0.2999869287014007,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8852865695953369,0.3318810164928436,0.3151692450046539,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8101783394813538,0.2513141632080078,1.136593222618103,285.00933837890625,284.95001220703125,298.91656494140625,292.8638916015625,298.2110290527344,297.8105163574219,285.0129089355469,1.0,0.5034017562866211,0.4941278100013733,0.4941278100013733,1.0,1.0,-2.7318050861358643,0.9889301657676696,1.7428749799728394,0.3698457777500152,0.9058550000190736,0.9058550000190736,0.0,103.22322082519533,112.0,50294.16796875,0.0,1640.2105712890625,1.0,279.99713134765625,283.3974914550781,295.8185729980469,298.9950256347656,293.1499938964844,293.1499938964844,280.04998779296875,34946.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753775954246521,1.0,0.0,0.0,3.527373075485229,3.527395725250244,8.302255878334108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.80517578125,0.0,1393.35595703125,1895.4371337890625,0.0,3173.24755859375,0.8793962001800537,1.0,0.0,3.0,1.0,0.0
18180360,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9293292164802552,0.3843972086906433,0.346030443906784,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7338459491729736,0.1879663467407226,0.1796998530626297,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9674443602561952,0.4287397563457489,0.3002760112285614,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8828875422477722,0.3329084515571594,0.3161599636077881,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8076192140579224,0.2517050206661224,1.1383591890335083,285.0072326660156,284.95001220703125,298.9507751464844,292.87109375,298.2221374511719,297.8087463378906,285.0063781738281,1.0,0.5051950812339783,0.4937323331832886,0.4937323331832886,1.0,1.0,-2.737936496734619,0.9907307028770448,1.7472058534622192,0.3702678382396698,0.9248793721199036,0.9248793721199036,0.0,104.66664123535156,115.0,50485.0,0.0,1655.8736572265625,1.0,280.0411682128906,283.3907165527344,295.833984375,299.0509948730469,293.1499938964844,293.1499938964844,279.75,33411.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716856837272644,1.0,0.0,0.0,3.6034107208251953,3.603433847427368,8.66404832322587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.92138671875,0.0,1462.8330078125,1895.4371337890625,0.0,3138.622802734375,0.8930577039718628,1.0,0.0,3.0,1.0,0.0
18180420,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9262446761131288,0.3853462338447571,0.3471983075141907,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7320283055305481,0.1886388510465622,0.1803948134183883,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9638368487358092,0.4287953674793243,0.3005116283893585,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8801783323287964,0.3336531221866607,0.3170725107192993,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8047635555267334,0.2519000768661499,1.1400277614593506,284.88006591796875,284.95001220703125,298.9852905273437,292.8780822753906,298.23455810546875,297.80889892578125,284.8766174316406,1.0,0.506972074508667,0.4933368861675262,0.4933368861675262,1.0,1.0,-2.7435643672943115,0.992334246635437,1.751230001449585,0.3706877827644348,0.8393069505691528,0.8393069505691528,0.0,106.21723175048828,115.0,51336.3515625,0.0,1671.360595703125,1.0,279.7995910644531,283.2452087402344,295.9062194824219,299.27801513671875,293.1499938964844,293.1499938964844,279.75,37918.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779756426811218,1.0,0.0,0.0,3.567279815673828,3.567303419113159,8.491172707181249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.97021484375,0.0,1457.1025390625,1895.4371337890625,0.0,3197.606201171875,0.8857613801956177,1.0,0.0,3.0,1.0,0.0
18180480,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9217684864997864,0.3861161172389984,0.3479543924331665,298.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7296010851860046,0.1893035620450973,0.1810903549194336,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9589591026306152,0.4287089109420776,0.3005002439022064,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8764331340789795,0.3342603743076324,0.317730039358139,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8009225130081177,0.2519705593585968,1.140772581100464,284.9096069335937,284.95001220703125,299.02008056640625,292.8848571777344,298.2469482421875,297.8089904785156,284.91180419921875,1.0,0.5086302161216736,0.4929414391517639,0.4929414391517639,1.0,1.0,-2.7469820976257324,0.9930230379104614,1.7539591789245603,0.3706666827201843,0.8391284942626953,0.8391284942626953,0.0,108.04068756103516,118.0,51170.32421875,0.0,1684.9266357421875,1.0,279.7585754394531,283.2759704589844,295.90606689453125,299.23248291015625,293.1499938964844,293.1499938964844,280.04998779296875,38934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801181316375732,1.0,0.0,0.0,3.475615978240967,3.4756388664245605,8.060405889409594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.33642578125,0.0,1368.58349609375,1895.4371337890625,0.0,3217.687744140625,0.8692528009414673,1.0,0.0,3.0,1.0,0.0
18180540,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.918312966823578,0.3873623311519623,0.3488889038562774,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.727673351764679,0.1899846345186233,0.1817825734615326,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9548740386962892,0.4290564656257629,0.3006180226802826,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8734543323516846,0.3351392447948456,0.3184711933135986,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.797762393951416,0.2522520422935486,1.141764998435974,285.02960205078125,284.95001220703125,299.0551147460937,292.89141845703125,298.258544921875,297.8076477050781,285.03271484375,1.0,0.5102730989456177,0.4925459623336792,0.4925459623336792,1.0,1.0,-2.751157760620117,0.9940287470817566,1.7571290731430054,0.3707277476787567,0.925123929977417,0.925123929977417,0.0,109.66900634765624,118.0,50574.20703125,0.0,1698.7359619140625,1.0,279.9973449707031,283.4052734375,295.8556213378906,299.0430908203125,293.1499938964844,293.1499938964844,280.04998779296875,33575.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734713792800903,1.0,0.0,0.0,3.53966760635376,3.5396902561187744,8.360231049664435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.4892578125,0.0,1396.2564697265625,1895.4371337890625,0.0,3155.371337890625,0.8807154893875122,1.0,0.0,3.0,1.0,0.0
18180600,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9163454174995422,0.3887333273887634,0.3501577079296112,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7264589667320251,0.1906762272119522,0.1824764609336853,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9521100521087646,0.4295592904090881,0.3009847998619079,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.871627688407898,0.3361301124095917,0.3194307088851928,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7956861257553101,0.2526492774486542,1.1436233520507812,285.0214538574219,284.95001220703125,299.09039306640625,292.89776611328125,298.2705383300781,297.8067321777344,285.01983642578125,1.0,0.5119940638542175,0.4921505153179168,0.4921505153179168,1.0,1.0,-2.7573421001434326,0.995857000350952,1.761484980583191,0.3711971938610077,0.9460694193840028,0.9460694193840028,0.0,111.0166244506836,121.0,50821.71875,0.0,1714.254638671875,1.0,280.041259765625,283.39166259765625,295.87261962890625,299.1088256835937,293.1499938964844,293.1499938964844,279.75,32466.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711446523666382,1.0,0.0,0.0,3.627893686294556,3.627916812896729,8.78218088473659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.58447265625,0.0,1482.4381103515625,1895.4371337890625,0.0,3133.547607421875,0.8977969884872437,1.0,0.0,3.0,1.0,0.0
18180660,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9137506484985352,0.3895684480667114,0.3512292206287384,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7249574065208435,0.1913534104824066,0.1831755638122558,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9487389922142028,0.429621547460556,0.3012461066246032,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8693485856056213,0.3368201553821563,0.3202999234199524,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7932072877883911,0.2528207302093506,1.145249605178833,284.8837280273437,284.95001220703125,299.1259460449219,292.9039001464844,298.2836608886719,297.8075561523437,284.8789367675781,1.0,0.5137022137641907,0.4916951060295105,0.4916951060295105,1.0,1.0,-2.7627875804901123,0.99726539850235,1.7655222415924072,0.3714918494224548,0.8565455675125122,0.8565455675125122,0.0,112.524658203125,121.0,51763.83984375,0.0,1729.484619140625,1.0,279.798828125,283.2342529296875,295.94305419921875,299.3411865234375,293.1499938964844,293.1499938964844,279.75,36867.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785029053688049,1.0,0.0,0.0,3.610178232192993,3.6102020740509033,8.696621875969868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.50390625,0.0,1495.736572265625,1895.4371337890625,0.0,3202.548583984375,0.8946340680122375,1.0,0.0,3.0,1.0,0.0
18180720,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9097896814346312,0.3902002274990082,0.3518711924552917,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7227891087532043,0.1920201629400253,0.1838747262954712,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9439451694488524,0.4294891059398651,0.3012202680110931,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659855723381042,0.3373497128486633,0.3208945691585541,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.789690375328064,0.2528371810913086,1.1458202600479126,284.9037170410156,284.95001220703125,299.16168212890625,292.9098815917969,298.2966613769531,297.8082275390625,284.9060363769531,1.0,0.5152859687805176,0.4912396967411041,0.4912396967411041,1.0,1.0,-2.7657711505889893,0.9976495504379272,1.7681214809417725,0.3712915480136871,0.8490487337112427,0.8490487337112427,0.0,114.34850311279295,124.0,51591.62109375,0.0,1742.558837890625,1.0,279.7582397460937,283.2574768066406,295.94000244140625,299.29510498046875,293.1499938964844,293.1499938964844,280.04998779296875,38628.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814504742622375,1.0,0.0,0.0,3.522045135498047,3.522068500518799,8.277194751826755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7021484375,0.0,1414.3951416015625,1895.4371337890625,0.0,3230.17236328125,0.8790805339813232,1.0,0.0,3.0,1.0,0.0
18180780,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9067542552947998,0.3913499116897583,0.3526992201805115,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7210397124290466,0.192703366279602,0.1845697313547134,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.939926266670227,0.4298053681850433,0.3013099431991577,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8632791638374329,0.3381694853305816,0.321570336818695,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7867565751075745,0.2530693411827087,1.1465778350830078,285.0267944335937,284.95001220703125,299.1976623535156,292.9156494140625,298.30859375,297.8070678710937,285.0301513671875,1.0,0.516850471496582,0.4907842874526977,0.4907842874526977,1.0,1.0,-2.769427299499512,0.998315453529358,1.7711119651794434,0.3711474239826202,0.935688018798828,0.935688018798828,0.0,115.98468780517578,124.0,50955.23046875,0.0,1755.7939453125,1.0,279.9984436035156,283.3904724121094,295.8855285644531,299.0992431640625,293.1499938964844,293.1499938964844,280.04998779296875,33590.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752002120018005,1.0,0.0,0.0,3.5826210975646973,3.582643985748291,8.56436258800386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.67236328125,0.0,1441.796142578125,1895.4371337890625,0.0,3171.583984375,0.8902550339698792,1.0,0.0,3.0,1.0,0.0
18180840,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9051303267478944,0.3926593959331512,0.3538993000984192,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7199835181236267,0.1933978348970413,0.18526591360569,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9373145699501038,0.4303000867366791,0.3016637861728668,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8616855144500732,0.3391226530075073,0.3224851489067077,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7848823070526123,0.253431111574173,1.148248314857483,285.0207214355469,284.95001220703125,299.2338562011719,292.9212646484375,298.32086181640625,297.8062438964844,285.0191650390625,1.0,0.5184990763664246,0.490328848361969,0.490328848361969,1.0,1.0,-2.7752366065979004,0.9998610615730286,1.7753756046295166,0.3714340031147003,0.9575134515762328,0.9575134515762328,0.0,117.31867218017578,127.0,51188.30078125,0.0,1770.896484375,1.0,280.0416259765625,283.3787536621094,295.8992614746094,299.1605529785156,293.1499938964844,293.1499938964844,279.75,32525.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730556964874268,1.0,0.0,0.0,3.6685311794281006,3.668554782867432,8.980028951555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.1259765625,0.0,1527.7567138671875,1895.4371337890625,0.0,3151.472412109375,0.906985342502594,1.0,0.0,3.0,1.0,0.0
18180900,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9030224084854126,0.3934324979782104,0.3549168109893799,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7186692953109741,0.1940778493881225,0.1859672516584396,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9341706037521362,0.4303558766841888,0.3019206523895263,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8597097992897034,0.3397780656814575,0.3233208060264587,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7826682329177856,0.253570407629013,1.1497246026992798,284.8812866210937,284.95001220703125,299.270263671875,292.9266967773437,298.3343200683594,297.8072204589844,284.8761901855469,1.0,0.5201411843299866,0.4898734390735626,0.4898734390735626,1.0,1.0,-2.7803940773010254,1.001125693321228,1.7792683839797974,0.3716671764850616,0.866359531879425,0.866359531879425,0.0,118.80609130859376,127.0,52152.7421875,0.0,1785.787353515625,1.0,279.7978820800781,283.2189025878906,295.9672241210937,299.390869140625,293.1499938964844,293.1499938964844,279.75,36762.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804605603218079,1.0,0.0,0.0,3.6531691551208496,3.653193235397339,8.904978017199028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7216796875,0.0,1542.409912109375,1895.4371337890625,0.0,3220.896484375,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
18180960,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.899708092212677,0.3939907252788543,0.3554970026016235,298.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7167015671730042,0.1947469860315323,0.1866687089204788,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9296622276306152,0.4302066564559936,0.3018863797187805,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8567225933074951,0.3402678966522217,0.3238797783851623,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7794778347015381,0.2535502314567566,1.1501401662826538,284.89892578125,284.95001220703125,299.30682373046875,292.9319763183594,298.3476867675781,297.8081359863281,284.9013671875,1.0,0.521661102771759,0.4894188940525055,0.4894188940525055,1.0,1.0,-2.783066987991333,1.0013681650161743,1.7816987037658691,0.3714126348495483,0.8559275269508362,0.8559275269508362,0.0,120.61734008789062,130.0,51968.6953125,0.0,1798.4635009765625,1.0,279.7579040527344,283.240478515625,295.9626159667969,299.3424072265625,293.1499938964844,293.1499938964844,280.04998779296875,38691.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834092020988464,1.0,0.0,0.0,3.5643985271453857,3.564422130584717,8.477460937683645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.42626953125,0.0,1459.667236328125,1895.4371337890625,0.0,3248.52099609375,0.8884487152099609,1.0,0.0,3.0,1.0,0.0
18181020,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8971085548400879,0.3950863480567932,0.3562661409378052,298.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7151117324829102,0.1954333186149597,0.1873660832643509,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9259337782859802,0.4305183589458465,0.301967442035675,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8543227910995483,0.3410599529743194,0.3245224952697754,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7768167853355408,0.2537532448768616,1.150745511054993,285.0254211425781,284.95001220703125,299.3435974121094,292.9371032714844,298.35986328125,297.8070983886719,285.0290222167969,1.0,0.5231644511222839,0.4889643490314483,0.4889643490314483,1.0,1.0,-2.7864222526550293,1.0018963813781738,1.7845258712768557,0.3712110221385956,0.943852961063385,0.943852961063385,0.0,122.24088287353516,130.0,51295.4453125,0.0,1811.324462890625,1.0,279.9994201660156,283.37744140625,295.90679931640625,299.1426696777344,293.1499938964844,293.1499938964844,280.04998779296875,33739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770990967750549,1.0,0.0,0.0,3.621092796325684,3.621116161346436,8.749286166676029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.39599609375,0.0,1484.4681396484375,1895.4371337890625,0.0,3189.388916015625,0.8989562392234802,1.0,0.0,3.0,1.0,0.0
18181080,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.895755410194397,0.3963576257228851,0.3574258387088775,298.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7141943573951721,0.1961316764354705,0.1880648881196975,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9236056208610536,0.431022435426712,0.3023230731487274,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8529665470123291,0.3419970870018005,0.3254167735576629,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.775161862373352,0.2540958523750305,1.1523067951202393,285.0215759277344,284.95001220703125,299.3805236816406,292.9421081542969,298.3723449707031,297.8063049316406,285.02008056640625,1.0,0.5247589349746704,0.4885097742080688,0.4885097742080688,1.0,1.0,-2.792032241821289,1.0033440589904783,1.7886881828308103,0.3714552521705627,0.9671183824539183,0.9671183824539183,0.0,123.55170440673828,133.0,51515.68359375,0.0,1826.204833984375,1.0,280.0419311523437,283.3677673339844,295.91961669921875,299.20220947265625,293.1499938964844,293.1499938964844,279.75,32645.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748919367790222,1.0,0.0,0.0,3.704392194747925,3.704416036605835,9.156451028502488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7626953125,0.0,1569.0584716796875,1895.4371337890625,0.0,3168.693603515625,0.9151627421379088,1.0,0.0,3.0,1.0,0.0
18181140,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8939253091812134,0.3970836997032165,0.3584059178829193,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.713025689125061,0.1968155056238174,0.1887691468000412,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9208045601844788,0.4310846924781799,0.3025856912136078,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8512628674507141,0.3426340818405151,0.3262363970279693,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7732012271881104,0.2542165219783783,1.153698205947876,284.8810119628906,284.95001220703125,299.4176025390625,292.94696044921875,298.3861389160156,297.8075256347656,284.875732421875,1.0,0.5263525247573853,0.4880552291870117,0.4880552291870117,1.0,1.0,-2.7970340251922607,1.0045294761657717,1.7925046682357788,0.3716561496257782,0.8753716349601746,0.8753716349601746,0.0,125.01680755615234,133.0,52501.23828125,0.0,1840.9287109375,1.0,279.7970886230469,283.2061462402344,295.9868469238281,299.43243408203125,293.1499938964844,293.1499938964844,279.75,36690.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822270631790161,1.0,0.0,0.0,3.690946340560913,3.690970897674561,9.090101684705588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.07421875,0.0,1584.429931640625,1895.4371337890625,0.0,3237.447998046875,0.9127252101898192,1.0,0.0,3.0,1.0,0.0
18181200,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8908907175064087,0.3975782990455627,0.3589357435703277,298.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7111961245536804,0.1974879503250122,0.1894737184047699,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9167341589927672,0.4309287071228027,0.302551120519638,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8485971689224243,0.3430967330932617,0.3267734050750732,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7703114151954651,0.2541710138320923,1.1540147066116333,284.89617919921875,284.95001220703125,299.454833984375,292.9516906738281,298.3998718261719,297.80877685546875,284.898681640625,1.0,0.5278251767158508,0.4876006841659546,0.4876006841659546,1.0,1.0,-2.799504518508911,1.004674792289734,1.7948297262191772,0.3713616728782654,0.8626888394355774,0.8626888394355774,0.0,126.81741333007812,136.0,52314.07421875,0.0,1853.3616943359373,1.0,279.75762939453125,283.2256774902344,295.9819030761719,299.3835754394531,293.1499938964844,293.1499938964844,280.04998779296875,38710.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851403594017029,1.0,0.0,0.0,3.602896451950073,3.6029205322265625,8.661575066071237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.36474609375,0.0,1501.4119873046875,1895.4371337890625,0.0,3264.733154296875,0.8969541788101196,1.0,0.0,3.0,1.0,0.0
18181260,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8885048627853394,0.3986220359802246,0.3596514463424682,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7097101807594299,0.1981780081987381,0.1901743412017822,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9134074449539183,0.4312396049499511,0.3026283681392669,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.846447229385376,0.3438679575920105,0.3273923099040985,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7678897976875305,0.2543517053127289,1.1545090675354004,285.0253601074219,284.95001220703125,299.4922180175781,292.956298828125,298.4123229980469,297.8078918457031,285.0291748046875,1.0,0.5292819142341614,0.4871534705162048,0.4871534705162048,1.0,1.0,-2.8026328086853027,1.00510835647583,1.7975245714187622,0.3711232841014862,0.9519416689872742,0.9519416689872742,0.0,128.4345245361328,136.0,51609.328125,0.0,1865.9718017578125,1.0,280.00030517578125,283.3658447265625,295.9255676269531,299.1814270019531,293.1499938964844,293.1499938964844,280.04998779296875,33856.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787811398506165,1.0,0.0,0.0,3.656408548355103,3.6564323902130127,8.920778213905578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.27587890625,0.0,1524.2431640625,1895.4371337890625,0.0,3205.156982421875,0.9069299101829528,1.0,0.0,3.0,1.0,0.0
18181320,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.887312650680542,0.3998543918132782,0.3607715666294098,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7088887095451355,0.1988807022571563,0.1908765584230423,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9114070534706116,0.4317574799060821,0.3029884099960327,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8452737927436829,0.344792902469635,0.3282713890075683,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7664151787757874,0.2546792030334472,1.1559865474700928,285.0232849121094,284.95001220703125,299.5297241210937,292.9608154296875,298.4248046875,297.8069152832031,285.0218811035156,1.0,0.5308343172073364,0.4867062270641327,0.4867062270641327,1.0,1.0,-2.8080856800079346,1.006488800048828,1.8015968799591064,0.3713401257991791,0.97672438621521,0.97672438621521,0.0,129.73098754882812,139.0,51817.17578125,0.0,1880.72021484375,1.0,280.0422058105469,283.3577880859375,295.9378967285156,299.23992919921875,293.1499938964844,293.1499938964844,279.75,32741.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765309453010559,1.0,0.0,0.0,3.7375097274780273,3.737534046173096,9.320901881437748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.158203125,0.0,1607.760009765625,1895.4371337890625,0.0,3184.06201171875,0.9227115511894226,1.0,0.0,3.0,1.0,0.0
18181380,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8856731653213501,0.4005318582057953,0.3617134094238281,298.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7078202962875366,0.1995686292648315,0.1915843933820724,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.90901118516922,0.4318322837352752,0.3032611608505249,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.843781054019928,0.3454138934612274,0.3290780484676361,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7646637558937073,0.2547841072082519,1.1573097705841064,284.8814697265625,284.95001220703125,299.5673522949219,292.9652404785156,298.4388732910156,297.8083190917969,284.8759765625,1.0,0.5323894023895264,0.4862590134143829,0.4862590134143829,1.0,1.0,-2.812960863113404,1.007620334625244,1.8053405284881592,0.3715207874774933,0.8845457434654236,0.8845457434654236,0.0,131.1822052001953,139.0,52824.67578125,0.0,1895.34814453125,1.0,279.7963562011719,283.1942749023437,296.0046081542969,299.47039794921875,293.1499938964844,293.1499938964844,279.75,36595.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883813738822937,1.0,0.0,0.0,3.726317644119263,3.726342439651489,9.265162361771218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.73583984375,0.0,1624.293701171875,1895.4371337890625,0.0,3252.310302734375,0.9206738471984864,1.0,0.0,3.0,1.0,0.0
