time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181440,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8828662037849426,0.4009610712528229,0.3621917963027954,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7061008810997009,0.2002445757389068,0.1922926008701324,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9054971933364868,0.4316694438457489,0.3032285273075104,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8413679003715515,0.3458509743213653,0.3295952975749969,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7620280385017395,0.2547154128551483,1.1575400829315186,284.8939819335937,284.95001220703125,299.6050720214844,292.9695739746094,298.4530334472656,297.81005859375,284.896484375,1.0,0.5338230729103088,0.4858117997646332,0.4858117997646332,1.0,1.0,-2.815248727798462,1.0076918601989746,1.8075569868087769,0.3711985349655151,0.8696919679641724,0.8696919679641724,0.0,132.97976684570312,142.0,52640.60546875,0.0,1907.59130859375,1.0,279.7573547363281,283.21148681640625,295.99951171875,299.42169189453125,293.1499938964844,293.1499938964844,280.04998779296875,38688.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867118954658508,1.0,0.0,0.0,3.639906883239746,3.6399312019348153,8.840439136292844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.66845703125,0.0,1542.0306396484375,1895.4371337890625,0.0,3279.4443359375,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
18181500,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8806494474411011,0.4019497334957123,0.3628520667552948,298.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7047247886657715,0.2009384781122207,0.1929969042539596,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.902669072151184,0.4319791197776794,0.3033015131950378,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8394103050231934,0.3466018438339233,0.3301916718482971,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7598057985305786,0.2548746168613434,1.157931566238403,285.0254211425781,284.95001220703125,299.6429138183594,292.97381591796875,298.46551513671875,297.80914306640625,285.0293884277344,1.0,0.5352398157119751,0.485364556312561,0.485364556312561,1.0,1.0,-2.8181591033935547,1.008023977279663,1.810135126113892,0.3709078133106231,0.9600922465324402,0.9600922465324402,0.0,134.59771728515625,142.0,51904.14453125,0.0,1919.9833984375,1.0,280.00115966796875,283.3544616699219,295.9428100585937,299.2174987792969,293.1499938964844,293.1499938964844,280.04998779296875,33959.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803259134292603,1.0,0.0,0.0,3.690375566482544,3.690399408340454,9.087290209208732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1923828125,0.0,1563.1209716796875,1895.4371337890625,0.0,3219.635009765625,0.914591372013092,1.0,0.0,3.0,1.0,0.0
18181560,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8795795440673828,0.4031402468681335,0.3639299571514129,298.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7040077447891235,0.20164555311203,0.1937028616666793,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9010159373283386,0.432510644197464,0.3036667704582214,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.838375449180603,0.3475147783756256,0.331055998802185,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.758476972579956,0.2551875412464142,1.1593289375305176,285.02508544921875,284.95001220703125,299.6808166503906,292.9779968261719,298.4780578613281,297.8081359863281,285.02374267578125,1.0,0.5367552638053894,0.4849093556404114,0.4849093556404114,1.0,1.0,-2.823457956314087,1.0093117952346802,1.8141461610794067,0.3710640668869018,0.9863848686218262,0.9863848686218262,0.0,135.88601684570312,145.0,52101.125,0.0,1934.621337890625,1.0,280.04248046875,283.3480529785156,295.9547119140625,299.2749938964844,293.1499938964844,293.1499938964844,279.75,32834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780407309532166,1.0,0.0,0.0,3.76923942565918,3.769263982772827,9.479834375270002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3857421875,0.0,1645.462158203125,1895.4371337890625,0.0,3198.21630859375,0.9299449324607848,1.0,0.0,3.0,1.0,0.0
18181620,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8780936002731323,0.4037679731845855,0.3648320436477661,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7030681371688843,0.2023376226425171,0.1944145262241363,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8989976048469543,0.4325946569442749,0.3039479553699493,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8370473980903625,0.3481206595897674,0.3318504989147186,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7568997144699097,0.2552775740623474,1.1605883836746216,284.8821105957031,284.95001220703125,299.71881103515625,292.98211669921875,298.4923095703125,297.809814453125,284.8764038085937,1.0,0.5382760167121887,0.4844541847705841,0.4844541847705841,1.0,1.0,-2.8282086849212646,1.0103622674942017,1.8178465366363523,0.3711900413036346,0.893913745880127,0.893913745880127,0.0,137.328125,145.0,53130.6640625,0.0,1949.1685791015625,1.0,279.795654296875,283.1827697753906,296.02105712890625,299.5058898925781,293.1499938964844,293.1499938964844,279.75,36494.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852784633636475,1.0,0.0,0.0,3.7603390216827393,3.760364055633545,9.435116794520582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5390625,0.0,1663.2379150390625,1895.4371337890625,0.0,3266.026123046875,0.9283298254013062,1.0,0.0,3.0,1.0,0.0
18181680,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8754792809486389,0.4041301906108856,0.3652580082416534,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7015024423599243,0.2030171155929565,0.1951265633106231,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8958935737609863,0.4324265718460083,0.3039169311523437,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8348352313041687,0.3485330939292907,0.3323490619659424,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7544819712638855,0.255186527967453,1.1607372760772705,284.89178466796875,284.95001220703125,299.75689697265625,292.9861755371094,298.5067443847656,297.8119201660156,284.8942565917969,1.0,0.5396742224693298,0.4839989840984344,0.4839989840984344,1.0,1.0,-2.830320358276367,1.0103344917297363,1.8199858665466309,0.3708063066005707,0.8768117427825928,0.8768117427825928,0.0,139.1259002685547,148.0,52950.25390625,0.0,1961.2337646484373,1.0,279.75714111328125,283.1974182128906,296.01593017578125,299.45751953125,293.1499938964844,293.1499938964844,280.04998779296875,38651.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888166606426239,1.0,0.0,0.0,3.675943613052368,3.6759684085845934,9.016354169943952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.4501953125,0.0,1582.2047119140625,1895.4371337890625,0.0,3293.057373046875,0.9130541682243348,1.0,0.0,3.0,1.0,0.0
18181740,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.873403012752533,0.4050611555576324,0.365861028432846,298.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7002485394477844,0.2037148475646972,0.1958346515893936,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8932980298995972,0.4327342808246612,0.3039864599704742,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8330281376838684,0.3492639064788818,0.33292356133461,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7524294257164001,0.2553246617317199,1.1610289812088013,285.0254211425781,284.95001220703125,299.7950134277344,292.9902038574219,298.51934814453125,297.8111877441406,285.0295715332031,1.0,0.541053831577301,0.4835437834262848,0.4835437834262848,1.0,1.0,-2.833015918731689,1.0105512142181396,1.82246482372284,0.370442271232605,0.9682748317718506,0.9682748317718506,0.0,140.7474822998047,148.0,52184.26171875,0.0,1973.41259765625,1.0,280.001953125,283.3432312011719,295.958984375,299.25146484375,293.1499938964844,293.1499938964844,280.04998779296875,34061.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817553520202637,1.0,0.0,0.0,3.723339796066284,3.723364353179932,9.250360335499864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5556640625,0.0,1601.5115966796875,1895.4371337890625,0.0,3233.029052734375,0.9220303297042848,1.0,0.0,3.0,1.0,0.0
18181800,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8724308609962463,0.4062084257602691,0.3668951094150543,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6996267437934875,0.2044263035058975,0.1965444833040237,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8917922377586365,0.4332747757434845,0.3043546676635742,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.832101583480835,0.3501657247543335,0.3337738215923309,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7512221336364746,0.2556235492229461,1.1623493432998655,285.0268859863281,284.95001220703125,299.8331604003906,292.9942321777344,298.5319519042969,297.8102722167969,285.025634765625,1.0,0.542534589767456,0.4830885827541351,0.4830885827541351,1.0,1.0,-2.838160753250122,1.0117602348327637,1.8264005184173584,0.3705457150936126,0.9961333274841307,0.9961333274841307,0.0,142.0302276611328,151.0,52371.8046875,0.0,1987.939453125,1.0,280.042724609375,283.3385009765625,295.9706726074219,299.3082275390625,293.1499938964844,293.1499938964844,279.75,32928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794377446174622,1.0,0.0,0.0,3.799969434738159,3.799994468688965,9.635039077693364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0263671875,0.0,1682.5794677734375,1895.4371337890625,0.0,3211.31103515625,0.9369552135467528,1.0,0.0,3.0,1.0,0.0
18181860,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.871073305606842,0.4067855775356293,0.3677564561367035,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6987993717193604,0.20512256026268,0.1972600668668747,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8899499773979187,0.4333652853965759,0.3046417832374573,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8309049010276794,0.3507576286792755,0.3345571458339691,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.749792218208313,0.2556994557380676,1.1635478734970093,284.8829040527344,284.95001220703125,299.8713684082031,292.9981994628906,298.5463562011719,297.81219482421875,284.8769836425781,1.0,0.5440229177474976,0.482618898153305,0.482618898153305,1.0,1.0,-2.842787981033325,1.0127195119857788,1.8300684690475464,0.3706015050411224,0.903455376625061,0.903455376625061,0.0,143.4650421142578,151.0,53422.69140625,0.0,2002.405029296875,1.0,279.79498291015625,283.1716003417969,296.0367736816406,299.5396728515625,293.1499938964844,293.1499938964844,279.75,36396.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866320252418518,1.0,0.0,0.0,3.793234586715698,3.793260097503662,9.600917110219598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.875,0.0,1701.5205078125,1895.4371337890625,0.0,3278.69677734375,0.9357466697692872,1.0,0.0,3.0,1.0,0.0
18181920,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8686264157295227,0.4070800244808197,0.3681294322013855,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6973689198493958,0.2058055996894836,0.1979759931564331,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8870589733123779,0.4331907331943512,0.3046111166477203,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8288527131080627,0.3511466681957245,0.335038274526596,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7475622296333313,0.2555869221687317,1.1636192798614502,284.8896789550781,284.95001220703125,299.9096069335937,293.002197265625,298.56103515625,297.81475830078125,284.8921203613281,1.0,0.5453875660896301,0.482149213552475,0.482149213552475,1.0,1.0,-2.844727039337158,1.0125813484191897,1.8321456909179688,0.3701420128345489,0.8841440677642822,0.8841440677642822,0.0,145.2639923095703,154.0,53248.26953125,0.0,2014.29150390625,1.0,279.75689697265625,283.1836242675781,296.0317687988281,299.49188232421875,293.1499938964844,293.1499938964844,280.04998779296875,38598.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889510989189148,1.0,0.0,0.0,3.711249828338623,3.7112748622894287,9.190384844259824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.279296875,0.0,1622.1571044921875,1895.4371337890625,0.0,3305.63427734375,0.9208370447158812,1.0,0.0,3.0,1.0,0.0
18181980,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8666700720787048,0.407951146364212,0.3686738312244415,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.696222186088562,0.20650714635849,0.1986879408359527,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8846327662467957,0.4334949851036072,0.3046763241291046,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8271631002426147,0.3518580794334411,0.3355918228626251,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7456543445587158,0.2557042241096496,1.1638139486312866,285.0253295898437,284.95001220703125,299.9478759765625,293.00616455078125,298.5736694335937,297.814208984375,285.0296936035156,1.0,0.5467315912246704,0.4816794991493225,0.4816794991493225,1.0,1.0,-2.847209930419922,1.012670636177063,1.834539175033569,0.3696927428245544,0.976560115814209,0.976560115814209,0.0,146.8903045654297,154.0,52453.44921875,0.0,2026.2515869140625,1.0,280.00274658203125,283.33209228515625,295.9747619628906,299.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,34162.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830773830413818,1.0,0.0,0.0,3.755587339401245,3.755612134933472,9.411286896465754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.8828125,0.0,1639.6954345703125,1895.4371337890625,0.0,3245.41357421875,0.9293089509010316,1.0,0.0,3.0,1.0,0.0
18182040,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8657780885696411,0.4090534448623657,0.369662344455719,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6956828832626343,0.20722296833992,0.1994016468524933,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8832588791847229,0.4340434372425079,0.3050465881824493,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8263221979141235,0.3527494370937347,0.3364286720752716,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7445486187934875,0.2559894323348999,1.1650584936141968,285.0286865234375,284.95001220703125,299.9861145019531,293.0101928710937,298.58624267578125,297.8133544921875,285.027587890625,1.0,0.548179030418396,0.4812098145484924,0.4812098145484924,1.0,1.0,-2.8521997928619385,1.013772964477539,1.8384268283844,0.3697186708450317,1.0,1.0,0.0,148.16860961914062,157.0,52626.47265625,0.0,2040.6593017578125,1.0,280.0429382324219,283.3292541503906,295.9862976074219,299.34033203125,293.1499938964844,293.1499938964844,279.75,33103.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807255029678345,1.0,0.0,0.0,3.82902765274048,3.8290529251098633,9.78296043285809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.40625,0.0,1718.880859375,1895.4371337890625,0.0,3223.37939453125,0.9435348510742188,1.0,0.0,3.0,1.0,0.0
18182100,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.864534854888916,0.409584492444992,0.3704838156700134,298.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6949570178985596,0.2079235762357711,0.2001211494207382,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8815813064575195,0.4341446757316589,0.3053404986858368,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.825234591960907,0.3533316850662231,0.3372028768062591,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7432470321655273,0.2560544312000274,1.1662030220031738,284.8849792480469,284.95001220703125,300.0243835449219,293.01422119140625,298.6007995605469,297.8155822753906,284.8787841796875,1.0,0.5496366620063782,0.4807401001453399,0.4807401001453399,1.0,1.0,-2.85671615600586,1.0146701335906982,1.842045903205872,0.3697339296340942,0.913116693496704,0.913116693496704,0.0,149.5950469970703,157.0,53698.9609375,0.0,2055.0478515625,1.0,279.7944030761719,283.1618347167969,296.0521850585937,299.57196044921875,293.1499938964844,293.1499938964844,279.75,36289.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878467679023743,1.0,0.0,0.0,3.823873043060303,3.8238987922668457,9.756638519320404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.98095703125,0.0,1737.6182861328125,1895.4371337890625,0.0,3290.06494140625,0.9426807165145874,1.0,0.0,3.0,1.0,0.0
18182160,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8622422218322754,0.4098120629787445,0.3708065450191498,298.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6936512589454651,0.2086102664470672,0.2008409649133682,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8788948655128479,0.4339657127857208,0.3053125143051147,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8233134150505066,0.3537000715732574,0.3376699984073639,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7411823868751526,0.255922794342041,1.166210055351257,284.88848876953125,284.95001220703125,300.0626220703125,293.0182800292969,298.6156616210937,297.818603515625,284.8908386230469,1.0,0.5509702563285828,0.4802703261375427,0.4802703261375427,1.0,1.0,-2.858508586883545,1.0144600868225098,1.8440485000610352,0.3692341446876526,0.8916571736335754,0.8916571736335754,0.0,151.39295959472656,160.0,53532.88671875,0.0,2066.776123046875,1.0,279.7567138671875,283.1708984375,296.0475769042969,299.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,38522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907129168510437,1.0,0.0,0.0,3.7448153495788574,3.744840621948242,9.357376029583976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.28271484375,0.0,1660.600830078125,1895.4371337890625,0.0,3316.874267578125,0.9282349348068236,1.0,0.0,3.0,1.0,0.0
18182220,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8603906035423279,0.4106216728687286,0.3712920546531677,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6926003098487854,0.2093156427145004,0.2015568017959594,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8766264915466309,0.4342664778232574,0.3053741455078125,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8217141628265381,0.3543932437896728,0.3382044434547424,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7393969297409058,0.2560203969478607,1.1663157939910889,285.0257873535156,284.95001220703125,300.100830078125,293.0223999023437,298.6283569335937,297.8182678222656,285.03033447265625,1.0,0.5522809624671936,0.4798005521297455,0.4798005521297455,1.0,1.0,-2.860791206359864,1.0144553184509275,1.846335768699646,0.3687312304973602,0.9850009083747864,0.9850009083747864,0.0,153.0241241455078,160.0,52712.05859375,0.0,2078.525634765625,1.0,280.00347900390625,283.3216857910156,295.9907531738281,299.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,34247.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884260892868042,1.0,0.0,0.0,3.786459684371948,3.786484718322754,9.566650760461926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.35595703125,0.0,1676.7510986328125,1895.4371337890625,0.0,3256.498046875,0.936269223690033,1.0,0.0,3.0,1.0,0.0
18182280,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8595635294914246,0.4116783440113067,0.3722333312034607,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6921324729919434,0.2100358307361602,0.2022744417190551,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8753705024719238,0.4348231256008148,0.3057461678981781,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8209396004676819,0.3552753925323486,0.3390287160873413,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7383744120597839,0.2562929391860962,1.1674883365631104,285.0321655273437,284.95001220703125,300.1390075683594,293.0265808105469,298.6408386230469,297.8174743652344,285.0316467285156,1.0,0.5536967515945435,0.4793307781219482,0.4793307781219482,1.0,1.0,-2.865629434585572,1.015480637550354,1.850148677825928,0.3687075972557068,1.0,1.0,0.0,154.2991943359375,163.0,52850.7265625,0.0,2092.8134765625,1.0,280.04315185546875,283.3225402832031,296.0023193359375,299.3713073730469,293.1499938964844,293.1499938964844,279.75,33461.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818662166595459,1.0,0.0,0.0,3.852400064468384,3.852425575256348,9.902755664370488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.12890625,0.0,1750.1734619140625,1895.4371337890625,0.0,3234.067626953125,0.9489656090736388,1.0,0.0,3.0,1.0,0.0
18182340,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8584287762641907,0.4121727049350738,0.3730196058750152,298.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6915019750595093,0.2107411473989486,0.2029978632926941,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.873852550983429,0.4349435567855835,0.3060503005981445,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8199473023414612,0.3558551371097564,0.3397980332374573,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7371872663497925,0.2563528418540954,1.1685943603515625,284.8895874023437,284.95001220703125,300.1771545410156,293.0308532714844,298.65545654296875,297.8199768066406,284.8829650878906,1.0,0.5551267266273499,0.478861004114151,0.478861004114151,1.0,1.0,-2.870068311691284,1.0163315534591677,1.8537366390228271,0.3686873316764831,0.922715187072754,0.922715187072754,0.0,155.71383666992188,163.0,53956.703125,0.0,2107.154541015625,1.0,279.7939147949219,283.1546936035156,296.0679931640625,299.6032409667969,293.1499938964844,293.1499938964844,279.75,36160.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888758420944214,1.0,0.0,0.0,3.850677013397217,3.850703001022339,9.893898322843595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7919921875,0.0,1769.3681640625,1895.4371337890625,0.0,3299.693115234375,0.9487674236297609,1.0,0.0,3.0,1.0,0.0
18182400,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8562812209129333,0.4123357534408569,0.3732970952987671,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6903126835823059,0.2114316821098327,0.203721672296524,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8713640570640564,0.4347632229328155,0.306028813123703,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8181335926055908,0.3562063574790954,0.340256005525589,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7352668642997742,0.2562054991722107,1.168557047843933,284.8890991210937,284.95001220703125,300.2152404785156,293.0351867675781,298.6705017089844,297.82354736328125,284.891357421875,1.0,0.5564331412315369,0.4783912301063537,0.4783912301063537,1.0,1.0,-2.8717548847198486,1.0160667896270752,1.8556880950927728,0.368153840303421,0.8993431925773621,0.8993431925773621,0.0,157.50778198242188,166.0,53803.19140625,0.0,2118.76953125,1.0,279.75653076171875,283.1601867675781,296.06414794921875,299.5582580566406,293.1499938964844,293.1499938964844,279.45001220703125,38404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917315006256104,1.0,0.0,0.0,3.7754859924316406,3.775511741638184,9.51128072301799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0908203125,0.0,1695.9237060546875,1895.4371337890625,0.0,3326.396484375,0.9349732398986816,1.0,0.0,3.0,1.0,0.0
18182460,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8541520833969116,0.4124594330787658,0.3735453188419342,298.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6891391277313232,0.212117537856102,0.2044414430856704,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8688852787017822,0.4345355629920959,0.3059727549552917,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.816297709941864,0.3565075099468231,0.3406645953655243,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7333152294158936,0.2559967637062073,1.1682016849517822,284.8047790527344,284.95001220703125,300.2532653808594,293.0396423339844,298.6850891113281,297.8263854980469,284.8081970214844,1.0,0.5576702356338501,0.4779328107833862,0.4779328107833862,1.0,1.0,-2.8729164600372314,1.0156112909317017,1.85730528831482,0.3675173819065094,0.8085818290710449,0.8085818290710449,0.0,159.2909698486328,166.0,54203.60546875,0.0,2129.461669921875,1.0,279.4990539550781,283.062744140625,296.0877990722656,299.68426513671875,293.1499938964844,293.1499938964844,279.45001220703125,43684.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976724743843079,1.0,0.0,0.0,3.629672527313232,3.629697561264038,8.790795504864946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.064453125,0.0,1567.849365234375,1895.4371337890625,0.0,3381.878662109375,0.9036581516265868,1.0,0.0,3.0,1.0,0.0
18182520,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8520417809486389,0.4128057360649109,0.3737518191337585,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6879897117614746,0.2128085643053054,0.2051568627357483,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8664268255233765,0.4344852566719055,0.3058818876743316,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8144465088844299,0.3569186329841614,0.3410244882106781,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7313465476036072,0.2558487951755523,1.1675680875778198,284.879638671875,284.95001220703125,300.29119873046875,293.044189453125,298.6984558105469,297.8274841308594,284.8824157714844,1.0,0.5588382482528687,0.4774743914604187,0.4774743914604187,1.0,1.0,-2.873584508895874,1.0149593353271484,1.858625054359436,0.3667555153369903,0.8236493468284607,0.8236493468284607,0.0,161.0560760498047,169.0,53876.96875,0.0,2139.24267578125,1.0,279.45831298828125,283.13140869140625,296.0574645996094,299.57208251953125,293.1499938964844,293.1499938964844,279.75,41687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973885774612427,1.0,0.0,0.0,3.5028839111328125,3.502907514572144,8.187376465684792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.19873046875,0.0,1416.4139404296875,1895.4371337890625,0.0,3379.22998046875,0.8779561519622803,1.0,0.0,3.0,1.0,0.0
18182580,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8507969975471497,0.4137260019779205,0.3743509650230407,298.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6873398423194885,0.2135230749845504,0.2058708667755127,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8648183345794678,0.4349426031112671,0.3060495853424072,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8133013248443604,0.3576903343200683,0.3416201770305633,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7300005555152893,0.2559880316257477,1.1677393913269043,285.0102233886719,284.95001220703125,300.3290710449219,293.04888916015625,298.71002197265625,297.8257751464844,285.0129089355469,1.0,0.5600641965866089,0.4770160019397735,0.4770160019397735,1.0,1.0,-2.8762805461883545,1.015128493309021,1.861152172088623,0.366313099861145,0.9089906215667723,0.9089906215667723,0.0,162.47801208496094,169.0,53172.3046875,0.0,2150.78076171875,1.0,279.6976928710937,283.27154541015625,295.9995422363281,299.3554077148437,293.1499938964844,293.1499938964844,279.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890032172203064,1.0,0.0,0.0,3.5492911338806152,3.549314022064209,8.405751827922359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.52392578125,0.0,1416.740234375,1895.4371337890625,0.0,3300.884521484375,0.8842427134513855,1.0,0.0,3.0,1.0,0.0
18182640,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8502954244613647,0.4147416055202484,0.3753135204315185,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6871177554130554,0.2142498195171356,0.2065905034542083,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8639629483222961,0.4355416893959045,0.3064842522144317,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8128053545951843,0.3585789203643799,0.3424773216247558,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7292504906654358,0.2562609314918518,1.1689780950546265,285.0057373046875,284.95001220703125,300.3668518066406,293.0537109375,298.7223205566406,297.82501220703125,285.0048828125,1.0,0.5614171624183655,0.476557582616806,0.476557582616806,1.0,1.0,-2.8813421726226807,1.016244411468506,1.8650977611541748,0.3663311004638672,0.9260894060134888,0.9260894060134888,0.0,163.62857055664062,172.0,53336.08203125,0.0,2165.022216796875,1.0,279.7413330078125,283.2642517089844,296.0153503417969,299.4118347167969,293.1499938964844,293.1499938964844,279.45001220703125,33612.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853625655174255,1.0,0.0,0.0,3.61954402923584,3.619567394256592,8.741803299017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.744140625,0.0,1481.8359375,1895.4371337890625,0.0,3266.813232421875,0.8968161940574646,1.0,0.0,3.0,1.0,0.0
18182700,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.849347710609436,0.4151793420314789,0.3760445117950439,298.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6866536736488342,0.2149615585803985,0.2073176056146621,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.862714409828186,0.4356934726238251,0.3068059682846069,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8119679689407349,0.359157383441925,0.3432409763336181,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7282405495643616,0.2563174068927765,1.170046091079712,284.8806457519531,284.95001220703125,300.4045104980469,293.0586853027344,298.7370910644531,297.8282165527344,284.878173828125,1.0,0.5627872347831726,0.4760991632938385,0.4760991632938385,1.0,1.0,-2.885687828063965,1.017060160636902,1.8686275482177728,0.3662872910499573,0.841279923915863,0.841279923915863,0.0,164.98855590820312,172.0,54170.41796875,0.0,2179.11328125,1.0,279.499267578125,283.1214904785156,296.0836486816406,299.6363525390625,293.1499938964844,293.1499938964844,279.45001220703125,38097.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891254723072052,1.0,0.0,0.0,3.5794947147369385,3.5795185565948486,8.549421863790485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1748046875,0.0,1471.5252685546875,1895.4371337890625,0.0,3321.939697265625,0.8886883854866028,1.0,0.0,3.0,1.0,0.0
18182760,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8475826978683472,0.4154337048530578,0.3763350546360016,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6857375502586365,0.2156647145748138,0.2080459296703338,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8606873750686646,0.435673326253891,0.3068484961986542,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8104299306869507,0.3596011400222778,0.3437375426292419,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7266294956207275,0.2562409937381744,1.1701364517211914,284.9114990234375,284.95001220703125,300.4420471191406,293.0638122558594,298.7519836425781,297.8319396972656,284.91326904296875,1.0,0.5640608072280884,0.4756449460983276,0.4756449460983276,1.0,1.0,-2.8876707553863525,1.016931653022766,1.870739221572876,0.3657950162887573,0.8428794145584106,0.8428794145584106,0.0,166.68397521972656,160.0,53995.3125,0.0,2190.852294921875,1.0,279.4584655761719,283.15118408203125,296.0816345214844,299.5871276855469,293.1499938964844,293.1499938964844,279.75,38823.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930232524871826,1.0,0.0,0.0,3.493762493133545,3.4937856197357178,8.144793355313595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.583984375,0.0,1386.41357421875,1895.4371337890625,0.0,3338.46923828125,0.8731443881988525,1.0,0.0,3.0,1.0,0.0
18182820,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8490686416625977,0.4161869287490845,0.3767243325710296,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6875616312026978,0.2163855284452438,0.2086771577596664,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8620238304138184,0.4360654652118683,0.3069316446781158,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.811983048915863,0.3603311777114868,0.3442328870296478,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7275952696800232,0.2563699781894684,1.1699925661087036,285.0276184082031,284.95001220703125,300.4794921875,293.06915283203125,298.7646789550781,297.8323974609375,285.02984619140625,1.0,0.5634447336196899,0.4751907587051391,0.4751907587051391,1.0,1.0,-2.889418125152588,1.0167107582092283,1.872707486152649,0.3652146160602569,0.926616668701172,0.926616668701172,0.0,165.76243591308594,160.0,53350.0078125,0.0,2189.309814453125,1.0,279.6977844238281,283.277587890625,296.0327453613281,299.3949584960937,293.1499938964844,293.1499938964844,279.75,33651.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864513635635376,1.0,0.0,0.0,3.555673599243164,3.5556962490081787,8.436009011347778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.79931640625,0.0,1413.6148681640625,1895.4371337890625,0.0,3277.006103515625,0.8842504024505615,1.0,0.0,3.0,1.0,0.0
18182880,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8529150485992432,0.4170679748058319,0.377415269613266,298.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6912346482276917,0.2171172350645065,0.2092587053775787,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8657796382904053,0.4366042613983154,0.3072158098220825,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8156757354736328,0.3611759543418884,0.3449054360389709,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7304201722145081,0.2566178441047668,1.1704655885696411,285.015869140625,284.95001220703125,300.5167541503906,293.0746765136719,298.77752685546875,297.8330078125,285.01416015625,1.0,0.5622193813323975,0.4747365415096283,0.4747365415096283,1.0,1.0,-2.892665386199951,1.01708984375,1.8755754232406616,0.3649033308029175,0.9436680674552916,0.9436680674552916,0.0,163.21237182617188,148.0,53551.8515625,0.0,2182.298828125,1.0,279.74139404296875,283.262939453125,296.04913330078125,299.4586181640625,293.1499938964844,293.1499938964844,279.45001220703125,32730.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884122371673584,1.0,0.0,0.0,3.636930227279663,3.636953592300415,8.825986128613295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.783203125,0.0,1494.302490234375,1895.4371337890625,0.0,3255.200439453125,0.8999900817871094,1.0,0.0,3.0,1.0,0.0
18182940,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8576123714447021,0.4173878729343414,0.3778653442859649,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6957500576972961,0.2178332507610321,0.209811195731163,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8704694509506226,0.4367018938064575,0.3073664307594299,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8201242685317993,0.3617108464241028,0.3454497158527374,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7339736223220825,0.2566463947296142,1.1705676317214966,284.8800964355469,284.95001220703125,300.5539245605469,293.08038330078125,298.79278564453125,297.8374938964844,284.8764038085937,1.0,0.5604258179664612,0.4742823541164398,0.4742823541164398,1.0,1.0,-2.89483380317688,1.017025589942932,1.877808213233948,0.3644635081291199,0.8534207940101624,0.8534207940101624,0.0,159.95306396484375,148.0,54438.2890625,0.0,2169.9208984375,1.0,279.49871826171875,283.1094055175781,296.1156005859375,299.6859130859375,293.1499938964844,293.1499938964844,279.45001220703125,37275.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909191489219666,1.0,0.0,0.0,3.610649585723877,3.610673427581787,8.698892202119168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0068359375,0.0,1499.2716064453125,1895.4371337890625,0.0,3318.80224609375,0.8950258493423462,1.0,0.0,3.0,1.0,0.0
18183000,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8625347018241882,0.4175304472446441,0.3778555989265442,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7006816267967224,0.2185404598712921,0.2103375792503357,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8754490613937378,0.436629980802536,0.3072188794612884,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8247725367546082,0.3621116280555725,0.3456982374191284,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7377379536628723,0.2565412521362304,1.1695502996444702,284.9038391113281,284.95001220703125,300.5909118652344,293.0863342285156,298.8081970214844,297.8426208496094,284.9057312011719,1.0,0.5580891966819763,0.4738281369209289,0.4738281369209289,1.0,1.0,-2.894355773925781,1.0158990621566772,1.878456711769104,0.3635183274745941,0.8483772277832031,0.8483772277832031,0.0,156.34005737304688,136.0,54221.0078125,0.0,2151.274169921875,1.0,279.4582214355469,283.1346435546875,296.11114501953125,299.6337890625,293.1499938964844,293.1499938964844,279.75,38707.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89323490858078,1.0,0.0,0.0,3.523505687713623,3.523529052734375,8.284060299956764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.9296875,0.0,1416.4971923828125,1895.4371337890625,0.0,3340.44677734375,0.8794817924499512,1.0,0.0,3.0,1.0,0.0
18183060,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8689553737640381,0.4182289242744446,0.3780449628829956,298.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7066786885261536,0.2192675173282623,0.2108419090509414,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8819103240966797,0.4370156824588775,0.307184100151062,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8306193947792053,0.3628331124782562,0.3460370898246765,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7425982356071472,0.2566670179367065,1.1687078475952148,285.0224609375,284.95001220703125,300.6277160644531,293.092529296875,298.821044921875,297.8438720703125,285.0248718261719,1.0,0.5554239749908447,0.4733941853046417,0.4733941853046417,1.0,1.0,-2.894537925720215,1.015083074569702,1.8794549703598025,0.3626481890678406,0.9316561222076416,0.9316561222076416,0.0,152.01821899414062,136.0,53531.71484375,0.0,2130.258056640625,1.0,279.6984558105469,283.2643737792969,296.0594787597656,299.4353942871094,293.1499938964844,293.1499938964844,279.75,33742.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868054151535034,1.0,0.0,0.0,3.581331968307495,3.581355094909668,8.558200761399348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.36279296875,0.0,1441.5340576171875,1895.4371337890625,0.0,3280.31982421875,0.8900178670883179,1.0,0.0,3.0,1.0,0.0
18183120,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8773118853569031,0.4190885126590729,0.3786130249500274,298.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7137767672538757,0.2200068086385727,0.2113346010446548,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.89027339220047,0.4375773966312408,0.3074043989181518,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8380546569824219,0.3636911511421203,0.3466174006462097,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7489534616470337,0.2569300234317779,1.168757438659668,285.0122985839844,284.95001220703125,300.66436767578125,293.0989685058594,298.8339233398437,297.8450012207031,285.0106811523437,1.0,0.552608847618103,0.4729602336883545,0.4729602336883545,1.0,1.0,-2.8968329429626465,1.0151129961013794,1.8817200660705569,0.3621782958507538,0.9483721852302552,0.9483721852302552,0.0,147.01341247558594,124.0,53713.09765625,0.0,2109.427734375,1.0,279.7416076660156,283.2514953613281,296.07440185546875,299.4955749511719,293.1499938964844,293.1499938964844,279.45001220703125,32847.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844464421272278,1.0,0.0,0.0,3.659833669662476,3.659857273101807,8.937498705563485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7421875,0.0,1520.4847412109375,1895.4371337890625,0.0,3258.2353515625,0.905221700668335,1.0,0.0,3.0,1.0,0.0
18183180,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8863005638122559,0.4193900823593139,0.378977507352829,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7209741473197937,0.2207306772470474,0.2118217647075653,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8992851972579956,0.4377059936523437,0.3075206279754638,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8461421728134155,0.3642444312572479,0.3471046090126037,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7559442520141602,0.2569812536239624,1.1686006784439087,284.87646484375,284.95001220703125,300.7008361816406,293.10565185546875,298.8485412597656,297.8490905761719,284.8727111816406,1.0,0.549605131149292,0.4725262522697449,0.4725262522697449,1.0,1.0,-2.8983986377716064,1.014840841293335,1.883557677268982,0.3616476655006408,0.8568878769874573,0.8568878769874573,0.0,141.8900604248047,124.0,54598.7109375,0.0,2086.746826171875,1.0,279.49822998046875,283.0978698730469,296.1404724121094,299.7215270996094,293.1499938964844,293.1499938964844,279.45001220703125,37347.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911314010620117,1.0,0.0,0.0,3.632432699203491,3.632456779479981,8.804170192888705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.923828125,0.0,1523.74658203125,1895.4371337890625,0.0,3320.78662109375,0.8999531269073486,1.0,0.0,3.0,1.0,0.0
18183240,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8952597379684448,0.419507086277008,0.3788953721523285,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7281293272972107,0.2214458882808685,0.2123005092144012,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9084754586219788,0.4376635253429413,0.3073533177375793,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8544034957885742,0.3646630048751831,0.3473147451877594,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7630712985992432,0.2569175064563751,1.1674610376358032,284.9001159667969,284.95001220703125,300.7370910644531,293.1126403808594,298.8598327636719,297.8482971191406,284.9021911621094,1.0,0.5463439226150513,0.4720923006534576,0.4720923006534576,1.0,1.0,-2.8975589275360107,1.013606309890747,1.883952498435974,0.3606579005718231,0.8504579067230225,0.8504579067230225,0.0,136.86788940429688,112.0,54362.2734375,0.0,2060.5234375,1.0,279.45806884765625,283.1240539550781,296.1363830566406,299.6681823730469,293.1499938964844,293.1499938964844,279.75,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933010101318359,1.0,0.0,0.0,3.542377471923828,3.542401075363159,8.373036166631209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.6728515625,0.0,1437.440185546875,1895.4371337890625,0.0,3341.064208984375,0.8837592601776123,1.0,0.0,3.0,1.0,0.0
