time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183300,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9059571623802184,0.4201891124248504,0.3790250718593597,298.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7363154888153076,0.2221817821264267,0.2127705216407776,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9201866984367372,0.4380853176116943,0.3073097169399261,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8642783164978027,0.3654094934463501,0.3476310670375824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7716163992881775,0.2570920586585998,1.166628360748291,285.021240234375,284.95001220703125,300.7731628417969,293.11993408203125,298.873291015625,297.8509216308594,285.0238647460937,1.0,0.542973518371582,0.4716583490371704,0.4716583490371704,1.0,1.0,-2.897601842880249,1.012731909751892,1.884869933128357,0.3597443997859955,0.9346165657043456,0.9346165657043456,0.0,131.470947265625,112.0,53660.83203125,0.0,2033.9337158203125,1.0,279.6988830566406,283.25653076171875,296.0854797363281,299.4691162109375,293.1499938964844,293.1499938964844,279.75,33854.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867092728614807,1.0,0.0,0.0,3.59806752204895,3.598090648651123,8.638372150926443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.5595703125,0.0,1460.328857421875,1895.4371337890625,0.0,3279.419921875,0.8938558101654053,1.0,0.0,3.0,1.0,0.0
18183360,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9201567769050598,0.4210391342639923,0.3795518577098846,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7461280822753906,0.2229301035404205,0.2132395654916763,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.934908926486969,0.4386877715587616,0.3075332939624786,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8764784336090088,0.3662963807582855,0.3482051491737366,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.782210648059845,0.2573906779289245,1.1667126417160034,285.01275634765625,284.95001220703125,300.8089904785156,293.12750244140625,298.8874206542969,297.8545227050781,285.0111999511719,1.0,0.5396192669868469,0.4712555408477783,0.4712555408477783,1.0,1.0,-2.8998570442199707,1.01279878616333,1.8870583772659304,0.3593069612979889,0.9523476362228394,0.9523476362228394,0.0,125.65070343017578,100.0,53844.03125,0.0,2008.9044189453125,1.0,279.74176025390625,283.2449645996094,296.1017150878906,299.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,32906.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842343688011169,1.0,0.0,0.0,3.6756575107574463,3.675681114196777,9.01495070593228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0771484375,0.0,1538.5955810546875,1895.4371337890625,0.0,3256.249267578125,0.908841907978058,1.0,0.0,3.0,1.0,0.0
18183420,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9358932971954346,0.421321302652359,0.3798816502094269,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7569978833198547,0.2236624211072921,0.2137108594179153,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9503218531608582,0.4388516247272491,0.3076586425304413,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8897829055786133,0.3668728470802307,0.3486932814121246,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7937297224998474,0.257478803396225,1.1665968894958496,284.8761901855469,284.95001220703125,300.8446044921875,293.13543701171875,298.8993225097656,297.8548889160156,284.8722839355469,1.0,0.5361995100975037,0.4708527624607086,0.4708527624607086,1.0,1.0,-2.9014229774475098,1.0125846862792969,1.888838291168213,0.3588206768035888,0.8604869246482849,0.8604869246482849,0.0,119.91629028320312,100.0,54742.44921875,0.0,1983.1214599609373,1.0,279.49786376953125,283.09051513671875,296.1692810058594,299.7586669921875,293.1499938964844,293.1499938964844,279.45001220703125,37319.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908404111862183,1.0,0.0,0.0,3.6492679119110094,3.649292230606079,8.885969009497785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.341796875,0.0,1542.2222900390625,1895.4371337890625,0.0,3318.06591796875,0.9037197828292848,1.0,0.0,3.0,1.0,0.0
18183480,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9513878226280212,0.4214034974575043,0.3797573447227478,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7686166167259216,0.2243855893611908,0.2141792178153991,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.96498304605484,0.438834011554718,0.3074985444545746,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.903468370437622,0.3673067092895508,0.3489030003547668,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8054947257041931,0.2574518322944641,1.165543794631958,284.8992919921875,284.95001220703125,300.8800048828125,293.1437072753906,298.91033935546875,297.8542175292969,284.90142822265625,1.0,0.5326135158538818,0.4704499840736389,0.4704499840736389,1.0,1.0,-2.90063214302063,1.0114301443099976,1.8892021179199217,0.357886791229248,0.8534154295921326,0.8534154295921326,0.0,114.4386749267578,103.0,54510.91015625,0.0,1954.7275390625,1.0,279.4579162597656,283.1165771484375,296.1667175292969,299.7070617675781,293.1499938964844,293.1499938964844,279.75,38871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929518461227417,1.0,0.0,0.0,3.5590522289276123,3.559075832366944,8.452048518847732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8447265625,0.0,1455.265869140625,1895.4371337890625,0.0,3337.8017578125,0.8874571323394775,1.0,0.0,3.0,1.0,0.0
18183540,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9615669846534728,0.4220455288887024,0.3799288868904114,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.776968240737915,0.2251292765140533,0.2147354483604431,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9743117094039916,0.4392798840999603,0.3075301349163055,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.913591206073761,0.3680687546730041,0.3493126928806305,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8133078813552856,0.2576579749584198,1.165238380432129,285.0224304199219,284.95001220703125,300.9151306152344,293.1523132324219,298.9234313964844,297.856689453125,285.0252685546875,1.0,0.5309083461761475,0.4700472056865692,0.4700472056865692,1.0,1.0,-2.901662826538086,1.0110125541687012,1.8906502723693848,0.3571655750274658,0.938939332962036,0.938939332962036,0.0,111.07462310791016,103.0,53817.51171875,0.0,1939.7752685546875,1.0,279.69927978515625,283.2510986328125,296.1173400878906,299.5094909667969,293.1499938964844,293.1499938964844,279.75,33872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863123655319214,1.0,0.0,0.0,3.614239931106568,3.6142632961273193,8.716201023162284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.74609375,0.0,1477.9808349609375,1895.4371337890625,0.0,3275.704833984375,0.8974911570549011,1.0,0.0,3.0,1.0,0.0
18183600,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9695146679878236,0.4228457808494568,0.3805436491966247,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7838066816329956,0.2258842587471008,0.2153453677892685,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9814249873161316,0.4398989379405975,0.3078671991825104,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9223787188529968,0.368963748216629,0.3500325083732605,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8194237351417542,0.2579763531684875,1.1660751104354858,285.0157775878906,284.95001220703125,300.95001220703125,293.16131591796875,298.93701171875,297.8599548339844,285.0143737792969,1.0,0.5300067067146301,0.4696444272994995,0.4696444272994995,1.0,1.0,-2.9054083824157715,1.0116721391677856,1.8937362432479856,0.3569662272930145,0.9586591124534608,0.9586591124534608,0.0,108.70844268798828,106.0,54026.95703125,0.0,1934.169921875,1.0,279.74188232421875,283.2408142089844,296.1353759765625,299.5740051269531,293.1499938964844,293.1499938964844,279.45001220703125,32871.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838409185409546,1.0,0.0,0.0,3.692579984664917,3.692603826522827,9.098150712816278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5986328125,0.0,1557.3782958984375,1895.4371337890625,0.0,3252.564697265625,0.9126439690589904,1.0,0.0,3.0,1.0,0.0
18183660,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.974144697189331,0.4230416417121887,0.3809781670570373,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7883120775222778,0.2266212403774261,0.2159934490919113,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.985538125038147,0.4400620758533478,0.3081251978874206,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9280033707618712,0.3695312142372131,0.3506923019886017,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8231152296066284,0.2580686807632446,1.1668275594711304,284.8789367675781,284.95001220703125,300.9849548339844,293.1707763671875,298.9483337402344,297.8598022460937,284.8748474121094,1.0,0.5296709537506104,0.4692249298095703,0.4692249298095703,1.0,1.0,-2.908721446990967,1.0121159553527832,1.8966056108474727,0.3567311763763428,0.8676335215568542,0.8676335215568542,0.0,107.38610076904295,106.0,54982.21484375,0.0,1933.0177001953125,1.0,279.4974365234375,283.08502197265625,296.2049255371094,299.80694580078125,293.1499938964844,293.1499938964844,279.45001220703125,37091.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904967904090881,1.0,0.0,0.0,3.67093825340271,3.670962810516357,8.991817139758496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.9013671875,0.0,1564.8033447265625,1895.4371337890625,0.0,3314.85302734375,0.9084884524345398,1.0,0.0,3.0,1.0,0.0
18183720,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.975182831287384,0.4229762852191925,0.3809391558170318,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7901028394699097,0.2273466736078262,0.2166656255722046,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9864850044250488,0.4400170147418976,0.3081035017967224,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9296759963035583,0.369932472705841,0.3510829210281372,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.823987603187561,0.2580265402793884,1.166703224182129,284.9001159667969,284.95001220703125,301.0203552246094,293.18084716796875,298.9588623046875,297.8584289550781,284.90234375,1.0,0.5296462774276733,0.4688054323196411,0.4688054323196411,1.0,1.0,-2.909778594970703,1.0116578340530396,1.898120641708374,0.3560712337493896,0.8597577810287476,0.8597577810287476,0.0,107.06340789794922,109.0,54796.04296875,0.0,1933.144287109375,1.0,279.457763671875,283.10894775390625,296.2047424316406,299.7606506347656,293.1499938964844,293.1499938964844,279.75,38699.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927240371704102,1.0,0.0,0.0,3.5849077701568604,3.5849316120147705,8.575299261792679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9384765625,0.0,1481.7847900390625,1895.4371337890625,0.0,3335.6728515625,0.8930312991142273,1.0,0.0,3.0,1.0,0.0
18183780,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9756011962890624,0.4234668910503387,0.3810964822769165,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7912251353263855,0.2280913442373275,0.2173533886671066,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9868424534797668,0.4404274821281433,0.3082080483436584,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9305456280708312,0.3706534504890442,0.3515866100788116,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8242818713188171,0.2582040429115295,1.1669132709503174,285.0250244140625,284.95001220703125,301.05615234375,293.19146728515625,298.9716491699219,297.8601989746094,285.02801513671875,1.0,0.5299456715583801,0.4683859348297119,0.4683859348297119,1.0,1.0,-2.9117727279663086,1.0115787982940674,1.900193810462952,0.3554954826831817,0.9470298886299132,0.9470298886299132,0.0,107.03671264648438,109.0,54110.92578125,0.0,1936.2750244140625,1.0,279.6999206542969,283.24517822265625,296.1575622558594,299.5664367675781,293.1499938964844,293.1499938964844,279.75,33817.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862013220787048,1.0,0.0,0.0,3.640426635742188,3.640450239181519,8.842964120958641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6533203125,0.0,1506.2569580078125,1895.4371337890625,0.0,3274.66552734375,0.9032803177833556,1.0,0.0,3.0,1.0,0.0
18183840,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9764206409454346,0.4241463840007782,0.3816801607608795,298.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7924275398254395,0.2288472354412078,0.2180582582950592,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9875051379203796,0.4410193860530853,0.3085930943489074,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9317760467529296,0.3715121746063232,0.3523644208908081,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8248392939567566,0.2584925293922424,1.1680654287338257,285.01971435546875,284.95001220703125,301.09228515625,293.2025756835937,298.9852600097656,297.8629455566406,285.0182800292969,1.0,0.5305981040000916,0.4679664373397827,0.4679664373397827,1.0,1.0,-2.9161019325256348,1.0124238729476929,1.903678059577942,0.355353444814682,0.9687920808792114,0.9687920808792114,0.0,107.07839965820312,112.0,54336.15625,0.0,1943.5692138671875,1.0,279.7420959472656,283.2357177734375,296.1776123046875,299.63433837890625,293.1499938964844,293.1499938964844,279.45001220703125,32810.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838258981704712,1.0,0.0,0.0,3.7193660736083984,3.719390153884888,9.230625437339768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4306640625,0.0,1587.40283203125,1895.4371337890625,0.0,3252.42431640625,0.9186481833457948,1.0,0.0,3.0,1.0,0.0
18183900,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.975643754005432,0.4242319166660309,0.3820812404155731,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7923387289047241,0.2295846194028854,0.2187790423631668,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9867756366729736,0.4411531984806061,0.3088854253292084,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9311780333518982,0.3720399439334869,0.353061318397522,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241186738014221,0.258551150560379,1.1690199375152588,284.8807983398437,284.95001220703125,301.12872314453125,293.2142028808594,298.996826171875,297.86248779296875,284.8763427734375,1.0,0.5314396619796753,0.4675469398498535,0.4675469398498535,1.0,1.0,-2.9197916984558105,1.0130033493041992,1.9067882299423216,0.3551734387874603,0.8774539232254028,0.8774539232254028,0.0,107.59770965576172,112.0,55337.5546875,0.0,1952.20654296875,1.0,279.4967956542969,283.0769958496094,296.2491455078125,299.87176513671875,293.1499938964844,293.1499938964844,279.45001220703125,36828.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905575275421143,1.0,0.0,0.0,3.703050374984741,3.7030749320983887,9.149819675258186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0283203125,0.0,1599.2847900390625,1895.4371337890625,0.0,3315.421142578125,0.9155834317207336,1.0,0.0,3.0,1.0,0.0
18183960,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.972515106201172,0.4240495860576629,0.3819935321807861,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7905275821685791,0.2303096801042556,0.2195068895816803,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9840023517608644,0.4410656690597534,0.3088798522949219,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9279751181602478,0.3723911046981811,0.3534650802612304,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8215494155883789,0.2584660649299621,1.1689882278442385,284.8984375,284.95001220703125,301.1654663085937,293.22625732421875,299.0075378417969,297.86083984375,284.90069580078125,1.0,0.5323004722595215,0.4670985043048858,0.4670985043048858,1.0,1.0,-2.921003818511963,1.012540340423584,1.908463478088379,0.3544776141643524,0.8670529127120972,0.8670529127120972,0.0,108.69347381591795,115.0,55164.6171875,0.0,1959.6605224609373,1.0,279.45751953125,283.0978698730469,296.25103759765625,299.8290710449219,293.1499938964844,293.1499938964844,279.75,38594.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892880380153656,1.0,0.0,0.0,3.619661331176758,3.619685649871826,8.742370027903235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.84912109375,0.0,1518.927490234375,1895.4371337890625,0.0,3337.1337890625,0.900611400604248,1.0,0.0,3.0,1.0,0.0
18184020,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9697086811065674,0.4244415163993835,0.3820935487747192,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7889273762702942,0.2310545146465301,0.2202372997999191,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9814784526824952,0.4414441585540771,0.3089889287948608,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9251555800437928,0.3730709552764892,0.3539673388004303,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8192274570465088,0.2586048543453216,1.169214129447937,285.02557373046875,284.95001220703125,301.2024230957031,293.2387390136719,299.0204162597656,297.8623352050781,285.02880859375,1.0,0.5332618355751038,0.4666500687599182,0.4666500687599182,1.0,1.0,-2.9230031967163086,1.0123918056488037,1.9106115102767944,0.353830486536026,0.9556153416633606,0.9556153416633606,0.0,109.7539520263672,115.0,54459.09375,0.0,1968.2476806640625,1.0,279.7007141113281,283.2367858886719,296.2054443359375,299.6355285644531,293.1499938964844,293.1499938964844,279.75,33863.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864002227783203,1.0,0.0,0.0,3.6730549335479736,3.673078775405884,9.002188789963839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.90478515625,0.0,1542.88232421875,1895.4371337890625,0.0,3276.52734375,0.9105932116508484,1.0,0.0,3.0,1.0,0.0
18184080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9681155681610109,0.4250436723232269,0.3826303482055664,298.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.78809654712677,0.2318114340305328,0.2209750711917877,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9799877405166626,0.4420205056667328,0.3093819320201874,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9236367344856262,0.3739015460014343,0.3547455370426178,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8178281188011169,0.2588644623756408,1.1703698635101318,285.0219421386719,284.95001220703125,301.2395935058594,293.25164794921875,299.0341186523437,297.8648986816406,285.0205993652344,1.0,0.534410297870636,0.4662016332149505,0.4662016332149505,1.0,1.0,-2.927330255508423,1.0131614208221436,1.9141687154769893,0.3536112308502197,0.979042649269104,0.979042649269104,0.0,110.61540985107422,118.0,54682.328125,0.0,1979.700927734375,1.0,279.7423400878906,283.228759765625,296.2269592285156,299.7049865722656,293.1499938964844,293.1499938964844,279.45001220703125,32848.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840399384498596,1.0,0.0,0.0,3.750756025314331,3.7507805824279785,9.387088653056708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.66015625,0.0,1623.94921875,1895.4371337890625,0.0,3254.428466796875,0.925766944885254,1.0,0.0,3.0,1.0,0.0
18184140,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9655041694641112,0.4250530302524566,0.382987380027771,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7865675687789917,0.2325498461723327,0.2217213660478592,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9776108264923096,0.4421389400959015,0.3096824288368225,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9211013913154602,0.3744009733200073,0.3554413020610809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.815698504447937,0.2588961720466614,1.1713188886642456,284.88140869140625,284.95001220703125,301.2769470214844,293.264892578125,299.0458068847656,297.8644104003906,284.87664794921875,1.0,0.5356218814849854,0.4657531678676605,0.4657531678676605,1.0,1.0,-2.930999517440796,1.0136587619781494,1.917340636253357,0.3533532321453094,0.8871743679046631,0.8871743679046631,0.0,111.75606536865234,118.0,55714.3515625,0.0,1991.4849853515625,1.0,279.49609375,283.06768798828125,296.2998352050781,299.9452819824219,293.1499938964844,293.1499938964844,279.45001220703125,36670.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907580971717834,1.0,0.0,0.0,3.737837076187134,3.73786211013794,9.32253499286162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7578125,0.0,1638.2427978515625,1895.4371337890625,0.0,3317.296630859375,0.9233601093292236,1.0,0.0,3.0,1.0,0.0
18184200,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9609093070030212,0.4247822761535644,0.3828442096710205,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7838220596313477,0.2332753986120224,0.2224689722061157,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9734944105148317,0.4420240819454193,0.3096760213375091,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.916681468486786,0.3747152984142303,0.3558331727981567,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.812131404876709,0.2587786912918091,1.1712450981140137,284.89599609375,284.95001220703125,301.3144226074219,293.2784729003906,299.0566101074219,297.8626708984375,284.89825439453125,1.0,0.5367535948753357,0.4653047323226928,0.4653047323226928,1.0,1.0,-2.932103157043457,1.0131382942199707,1.9189648628234863,0.3526255190372467,0.8742818236351013,0.8742818236351013,0.0,113.3324203491211,121.0,55546.125,0.0,2001.205078125,1.0,279.457275390625,283.0860290527344,296.30328369140625,299.9048156738281,293.1499938964844,293.1499938964844,279.75,38551.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930863738059998,1.0,0.0,0.0,3.656184911727905,3.6562094688415527,8.919686251829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.10302734375,0.0,1559.180908203125,1895.4371337890625,0.0,3339.05859375,0.9086467623710632,1.0,0.0,3.0,1.0,0.0
18184260,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.956979513168335,0.4250979125499725,0.3828829824924469,298.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7815708518028259,0.2340214103460312,0.2232148200273513,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.969931960105896,0.4423841536045074,0.3097789287567138,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9130648374557496,0.375366598367691,0.3563181161880493,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8090406656265259,0.2588901221752167,1.1714030504226685,285.0256652832031,284.95001220703125,301.3519897460937,293.2923583984375,299.069580078125,297.8641052246094,285.02911376953125,1.0,0.5379098653793335,0.4648675322532654,0.4648675322532654,1.0,1.0,-2.9339375495910645,1.012935757637024,1.92100191116333,0.3519595563411712,0.9641297459602356,0.9641297459602356,0.0,114.76142120361328,121.0,54814.015625,0.0,2011.4195556640625,1.0,279.7015380859375,283.2279968261719,296.2589416503906,299.7110290527344,293.1499938964844,293.1499938964844,279.75,33953.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88658607006073,1.0,0.0,0.0,3.706724166870117,3.7067482471466064,9.167983421320968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.251953125,0.0,1581.64599609375,1895.4371337890625,0.0,3278.266845703125,0.9181820750236512,1.0,0.0,3.0,1.0,0.0
18184320,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9546006917953492,0.4256407022476196,0.3833704888820648,298.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7802729606628418,0.2347803264856338,0.2239649295806884,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9677201509475708,0.4429566562175751,0.3101727962493896,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9109906554222108,0.3761806488037109,0.3570866584777832,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.807074248790741,0.2591319978237152,1.1725109815597534,285.02392578125,284.95001220703125,301.3896179199219,293.3064880371094,299.0833740234375,297.8666381835937,285.02264404296875,1.0,0.5391997694969177,0.4644303321838379,0.4644303321838379,1.0,1.0,-2.938151836395264,1.0136710405349731,1.92448091506958,0.351729154586792,0.9892258048057556,0.9892258048057556,0.0,115.8933334350586,124.0,55031.015625,0.0,2024.140625,1.0,279.7425842285156,283.2216491699219,296.2816162109375,299.7814636230469,293.1499938964844,293.1499938964844,279.45001220703125,32924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841990828514099,1.0,0.0,0.0,3.782577991485596,3.7826027870178223,9.547047739033587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.68359375,0.0,1661.8814697265625,1895.4371337890625,0.0,3255.9189453125,0.9330085515975952,1.0,0.0,3.0,1.0,0.0
18184380,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9514246582984924,0.4255890250205993,0.383682519197464,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7785160541534424,0.2355206310749054,0.2247211337089538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9648075103759766,0.4430697560310364,0.3104768395423889,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9082873463630676,0.3766620755195617,0.3577750921249389,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8045483827590942,0.2591473758220672,1.1734247207641602,284.8820495605469,284.95001220703125,301.4272766113281,293.3208923339844,299.0951538085937,297.8662109375,284.87701416015625,1.0,0.54051274061203,0.4639931321144104,0.4639931321144104,1.0,1.0,-2.941732406616211,1.0141441822052002,1.9275882244110107,0.3514679074287414,0.8969644904136658,0.8969644904136658,0.0,117.23522186279295,124.0,56089.00390625,0.0,2036.87939453125,1.0,279.4953918457031,283.0585632324219,296.35546875,300.0239562988281,293.1499938964844,293.1499938964844,279.45001220703125,36547.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908727765083313,1.0,0.0,0.0,3.772374391555786,3.772399663925171,9.495609560872252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4931640625,0.0,1677.8558349609375,1895.4371337890625,0.0,3318.369140625,0.93111914396286,1.0,0.0,3.0,1.0,0.0
18184440,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9464007019996644,0.4252428710460663,0.3834846019744873,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.775763988494873,0.2362474948167801,0.2254766821861267,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9602417945861816,0.4429362714290619,0.3104668855667114,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9041622877120972,0.3769487738609314,0.358151763677597,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8007306456565857,0.2590073645114898,1.1732951402664185,284.8936462402344,284.95001220703125,301.4649353027344,293.33551025390625,299.10595703125,297.864501953125,284.8959350585937,1.0,0.5417126417160034,0.4635559022426605,0.4635559022426605,1.0,1.0,-2.942690372467041,1.0135799646377563,1.929110407829285,0.3507328033447265,0.8816949725151062,0.8816949725151062,0.0,118.97073364257812,127.0,55925.42578125,0.0,2047.2041015625,1.0,279.45703125,283.07440185546875,296.3601379394531,299.9852600097656,293.1499938964844,293.1499938964844,279.75,38510.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931872248649597,1.0,0.0,0.0,3.692613124847412,3.6926381587982178,9.098313853428408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.36328125,0.0,1600.09765625,1895.4371337890625,0.0,3340.001220703125,0.916681945323944,1.0,0.0,3.0,1.0,0.0
18184500,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9421711564064026,0.4254913628101349,0.3834628760814667,298.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7735387086868286,0.2369952797889709,0.2262290120124817,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9563509225845336,0.4432838559150696,0.3105615675449371,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9008888602256776,0.3775785565376282,0.3586174547672272,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7975119948387146,0.2590995132923126,1.1733795404434204,285.0257263183594,284.95001220703125,301.5025329589844,293.3503112792969,299.1188049316406,297.8658752441406,285.0293884277344,1.0,0.5429108738899231,0.463118702173233,0.463118702173233,1.0,1.0,-2.94433856010437,1.0132944583892822,1.931044101715088,0.3500277400016784,0.9727228879928588,0.9727228879928588,0.0,120.5239028930664,127.0,55165.140625,0.0,2057.790771484375,1.0,279.7023620605469,283.2193603515625,296.31671142578125,299.7908630371094,293.1499938964844,293.1499938964844,279.75,34053.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866655230522156,1.0,0.0,0.0,3.7401416301727295,3.740166187286377,9.33403441649716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.3544921875,0.0,1620.861572265625,1895.4371337890625,0.0,3279.01025390625,0.9257254600524902,1.0,0.0,3.0,1.0,0.0
18184560,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9396262764930724,0.4259822368621826,0.3839013874530792,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7722604870796204,0.2377567291259765,0.2269846946001052,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9539607167243958,0.4438569247722626,0.3109544217586517,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8989954590797424,0.3783816993236542,0.3593748807907104,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.795508086681366,0.2593303322792053,1.1744377613067627,285.02587890625,284.95001220703125,301.5400390625,293.365234375,299.13250732421875,297.8684387207031,285.024658203125,1.0,0.5442267656326294,0.4626806378364563,0.4626806378364563,1.0,1.0,-2.9484262466430664,1.0139645338058472,1.9344617128372192,0.3497626781463623,0.9994882941246032,0.9994882941246032,0.0,121.7412567138672,130.0,55374.0078125,0.0,2070.83349609375,1.0,279.7428283691406,283.2147216796875,296.3401184082031,299.8617553710937,293.1499938964844,293.1499938964844,279.45001220703125,33012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842541575431824,1.0,0.0,0.0,3.813891887664795,3.8139169216156006,9.705770480650244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1787109375,0.0,1699.90966796875,1895.4371337890625,0.0,3256.4345703125,0.9401481747627258,1.0,0.0,3.0,1.0,0.0
18184620,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9364027976989746,0.4258766770362854,0.384169727563858,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7706260085105896,0.2384993284940719,0.2277456820011139,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9509593844413756,0.4439685046672821,0.3112607896327972,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8966060876846313,0.3788501322269439,0.3600554466247558,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7930850386619568,0.2593352496623993,1.1753182411193848,284.8828125,284.95001220703125,301.5774230957031,293.3803100585937,299.1441345214844,297.8680725097656,284.8775329589844,1.0,0.5455543994903564,0.4622425436973572,0.4622425436973572,1.0,1.0,-2.951913356781006,1.0143858194351196,1.937527418136597,0.3494764864444732,0.90693199634552,0.90693199634552,0.0,123.14358520507812,130.0,56455.24609375,0.0,2083.814453125,1.0,279.4947204589844,283.0498352050781,296.4144897460937,300.1058654785156,293.1499938964844,293.1499938964844,279.45001220703125,36436.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908851146697998,1.0,0.0,0.0,3.8060903549194336,3.806116104125977,9.666104006100795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.314453125,0.0,1717.261962890625,1895.4371337890625,0.0,3318.484130859375,0.938715159893036,1.0,0.0,3.0,1.0,0.0
18184680,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9314367771148682,0.4254614114761352,0.3839192390441894,298.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7681116461753845,0.2392277866601944,0.2285052388906479,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9463478922843932,0.4438194632530212,0.3112466037273407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8928989171981812,0.3791133463382721,0.3604171276092529,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7894952893257141,0.2591778337955475,1.1751377582550049,284.8913879394531,284.95001220703125,301.6146240234375,293.3954467773437,299.1546936035156,297.86639404296875,284.8936462402344,1.0,0.5467575788497925,0.4618044793605804,0.4618044793605804,1.0,1.0,-2.952728748321533,1.0137534141540527,1.938975214958191,0.3487140238285064,0.8892889618873596,0.8892889618873596,0.0,124.93097686767578,133.0,56296.70703125,0.0,2094.20703125,1.0,279.4568176269531,283.0631103515625,296.419921875,300.0684509277344,293.1499938964844,293.1499938964844,279.75,38462.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931903839111328,1.0,0.0,0.0,3.72848916053772,3.728514432907105,9.275964316657336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.75732421875,0.0,1641.0806884765625,1895.4371337890625,0.0,3340.030517578125,0.9246034026145936,1.0,0.0,3.0,1.0,0.0
18184740,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.927299976348877,0.4256466329097748,0.3838384449481964,298.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7660823464393616,0.2399775236845016,0.2292611002922058,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9424505829811096,0.4441559910774231,0.3113321959972381,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8898464441299438,0.3797243237495422,0.3608634769916534,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7864686250686646,0.2592544853687286,1.175153374671936,285.02569580078125,284.95001220703125,301.65167236328125,293.4106750488281,299.1672668457031,297.8677673339844,285.0295715332031,1.0,0.5479492545127869,0.4613663852214813,0.4613663852214813,1.0,1.0,-2.954193115234375,1.0133827924728394,1.940810322761536,0.3479725122451782,0.981378436088562,0.981378436088562,0.0,126.52767181396484,133.0,55507.65625,0.0,2104.759765625,1.0,279.7031555175781,283.2109069824219,296.376953125,299.8730163574219,293.1499938964844,293.1499938964844,279.75,34156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866590857505798,1.0,0.0,0.0,3.772935628890991,3.7729604244232178,9.498435247223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.34375,0.0,1660.03515625,1895.4371337890625,0.0,3278.949951171875,0.9331337213516236,1.0,0.0,3.0,1.0,0.0
18184800,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9248611927032472,0.4260886311531067,0.3842287957668304,298.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.764942467212677,0.2407415807247162,0.230020061135292,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9401116967201232,0.4447307884693146,0.3117231726646423,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8881070017814636,0.3805189132690429,0.3616098165512085,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7846091985702515,0.2594773769378662,1.1761659383773804,285.02813720703125,284.95001220703125,301.6884765625,293.4259338378906,299.1806335449219,297.870361328125,285.0272521972656,1.0,0.5492547750473022,0.4609283208847046,0.4609283208847046,1.0,1.0,-2.9581563472747803,1.013990044593811,1.9441664218902588,0.3476800620555877,1.0,1.0,0.0,127.76986694335938,136.0,55692.11328125,0.0,2117.818115234375,1.0,279.7430419921875,283.2087707519531,296.400634765625,299.9434509277344,293.1499938964844,293.1499938964844,279.45001220703125,33289.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842326998710632,1.0,0.0,0.0,3.841810941696167,3.841836452484131,9.848390618572012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0234375,0.0,1735.8740234375,1895.4371337890625,0.0,3256.23388671875,0.9464839696884156,1.0,0.0,3.0,1.0,0.0
18184860,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9218603372573853,0.425943523645401,0.3844589591026306,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7635102868080139,0.2414870262145996,0.2307841181755066,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9372435212135316,0.4448516368865967,0.3120343089103699,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8859541416168213,0.3809836804866791,0.3622857630252838,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7824057936668396,0.259479820728302,1.1770273447036743,284.8858947753906,284.95001220703125,301.7249755859375,293.441162109375,299.19195556640625,297.8701171875,284.8801574707031,1.0,0.5505713224411011,0.4604827761650085,0.4604827761650085,1.0,1.0,-2.961578369140625,1.014357566833496,1.9472209215164185,0.3473638296127319,0.9168394207954408,0.9168394207954408,0.0,129.18289184570312,136.0,56800.60546875,0.0,2130.83544921875,1.0,279.494140625,283.0435485839844,296.47479248046875,300.1878356933594,293.1499938964844,293.1499938964844,279.45001220703125,36309.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907797336578369,1.0,0.0,0.0,3.8363561630249023,3.836382150650024,9.820444120123284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0224609375,0.0,1752.986083984375,1895.4371337890625,0.0,3317.49853515625,0.9455637335777284,1.0,0.0,3.0,1.0,0.0
18184920,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.917272448539734,0.42546546459198,0.38416388630867,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7612766027450562,0.2422173619270324,0.2315464466810226,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9328303933143616,0.4446920156478882,0.3120204210281372,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8825759887695312,0.381228506565094,0.3626377880573272,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.779121994972229,0.2593103051185608,1.1768187284469604,284.89068603515625,284.95001220703125,301.7611999511719,293.4563903808594,299.2020568847656,297.86846923828125,284.89288330078125,1.0,0.5517605543136597,0.4600372612476349,0.4600372612476349,1.0,1.0,-2.96229887008667,1.0136611461639404,1.9486377239227293,0.3465724885463714,0.8968971371650696,0.8968971371650696,0.0,130.98284912109375,139.0,56648.16015625,0.0,2141.173583984375,1.0,279.45660400390625,283.0536193847656,296.48065185546875,300.15155029296875,293.1499938964844,293.1499938964844,279.75,38386.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930833339691162,1.0,0.0,0.0,3.7614803314208975,3.7615060806274414,9.440845474273374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.08056640625,0.0,1679.1722412109375,1895.4371337890625,0.0,3339.03076171875,0.9318814277648926,1.0,0.0,3.0,1.0,0.0
18184980,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9134823083877563,0.4255882799625397,0.3840263187885284,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7594630718231201,0.2429691106081009,0.2323049157857895,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9291123747825624,0.4450184106826782,0.3120982348918915,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8797749876976013,0.3818226456642151,0.3630671799182892,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7763332724571228,0.2593743205070495,1.17677903175354,285.0265808105469,284.95001220703125,301.7970886230469,293.4715576171875,299.2140808105469,297.8698425292969,285.0306396484375,1.0,0.5529330968856812,0.4595917165279388,0.4595917165279388,1.0,1.0,-2.963602066040039,1.013199806213379,1.95040225982666,0.345787912607193,0.9900338649749756,0.9900338649749756,0.0,132.59693908691406,139.0,55832.92578125,0.0,2151.591064453125,1.0,279.703857421875,283.20367431640625,296.4378662109375,299.9549255371094,293.1499938964844,293.1499938964844,279.75,34238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865625858306885,1.0,0.0,0.0,3.8033735752105713,3.803398609161377,9.652309245211654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9453125,0.0,1696.85546875,1895.4371337890625,0.0,3278.046875,0.939998209476471,1.0,0.0,3.0,1.0,0.0
18185040,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.911300241947174,0.4259833097457886,0.3843678534030914,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7584699392318726,0.2437358349561691,0.2330664694309234,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9269363880157472,0.4455963969230652,0.3124869167804718,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8782104849815369,0.3826108276844024,0.3638028800487518,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7746418714523315,0.2595919370651245,1.1777526140213013,285.032958984375,284.95001220703125,301.83258056640625,293.48663330078125,299.2268981933594,297.8724365234375,285.0326232910156,1.0,0.5542188286781311,0.4591462016105652,0.4591462016105652,1.0,1.0,-2.967447280883789,1.013730525970459,1.9537166357040403,0.3454549908638,1.0,1.0,0.0,133.84637451171875,142.0,55976.80078125,0.0,2164.580810546875,1.0,279.7432556152344,283.2061462402344,296.461181640625,300.0233764648437,293.1499938964844,293.1499938964844,279.45001220703125,33653.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841205835342407,1.0,0.0,0.0,3.863708019256592,3.863733530044556,9.960974693967728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4228515625,0.0,1765.5933837890625,1895.4371337890625,0.0,3255.183837890625,0.9516396522521972,1.0,0.0,3.0,1.0,0.0
18185100,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9086971282958984,0.4258070886135101,0.3845650851726532,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7572376728057861,0.2444843798875808,0.2338330447673797,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9243280291557312,0.4457327127456665,0.3128057718276977,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8763062357902527,0.3830776810646057,0.3644780218601227,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7726737260818481,0.2595970332622528,1.178611397743225,284.89129638671875,284.95001220703125,301.86767578125,293.5015563964844,299.2377319335937,297.8723449707031,284.8850402832031,1.0,0.5555188059806824,0.4587006568908691,0.4587006568908691,1.0,1.0,-2.9708378314971924,1.0140714645385742,1.9567662477493288,0.3451284170150757,0.9265454411506652,0.9265454411506652,0.0,135.25302124023438,142.0,57118.984375,0.0,2177.601806640625,1.0,279.49371337890625,283.0398864746094,296.5345764160156,300.267822265625,293.1499938964844,293.1499938964844,279.45001220703125,36167.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905764818191528,1.0,0.0,0.0,3.862231492996216,3.862257480621338,9.953363360182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.2109375,0.0,1783.678955078125,1895.4371337890625,0.0,3315.59814453125,0.9514427185058594,1.0,0.0,3.0,1.0,0.0
