time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185160,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9047359824180604,0.4252700805664062,0.384230226278305,298.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7552616596221924,0.2452166229486465,0.2345977872610092,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9202743768692015,0.4455643892288208,0.3127944469451904,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8732489347457886,0.3833065629005432,0.3648236691951751,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.769694447517395,0.2594183385372162,1.1783900260925293,284.8916931152344,284.95001220703125,301.9023132324219,293.5163879394531,299.24725341796875,297.8707275390625,284.8937683105469,1.0,0.5566911697387695,0.458261489868164,0.458261489868164,1.0,1.0,-2.9714934825897217,1.013352632522583,1.958140850067139,0.3443425297737121,0.9045640230178832,0.9045640230178832,0.0,137.0535430908203,145.0,56976.16796875,0.0,2187.872802734375,1.0,279.4564819335937,283.0461730957031,296.5405578613281,300.2325744628906,293.1499938964844,293.1499938964844,279.1499938964844,38268.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928972482681274,1.0,0.0,0.0,3.791082143783569,3.791107892990112,9.590022500560735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5810546875,0.0,1713.4957275390625,1895.4371337890625,0.0,3337.29150390625,0.9383901357650756,1.0,0.0,3.0,1.0,0.0
18185220,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9009829759597778,0.4246818423271179,0.3838510513305664,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7533553838729858,0.2459438890218734,0.2353578954935073,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.916321575641632,0.4453430473804474,0.3127463161945343,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8702495694160461,0.3834833204746246,0.3651196360588074,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7667542099952698,0.2591888904571533,1.1779247522354126,284.8081359863281,284.95001220703125,301.9364318847656,293.531005859375,299.2564697265625,297.8689880371094,284.8117980957031,1.0,0.557796061038971,0.4578223526477813,0.4578223526477813,1.0,1.0,-2.971691846847534,1.0124561786651611,1.9592355489730835,0.3434551060199737,0.8149818181991577,0.8149818181991577,0.0,138.83432006835938,145.0,57389.171875,0.0,2197.249267578125,1.0,279.1986083984375,282.9501037597656,296.5731811523437,300.3699645996094,293.1499938964844,293.1499938964844,279.1499938964844,43393.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981842398643494,1.0,0.0,0.0,3.650580883026123,3.650606155395508,8.892364462553815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9091796875,0.0,1589.1429443359375,1895.4371337890625,0.0,3386.652587890625,0.908191740512848,1.0,0.0,3.0,1.0,0.0
18185280,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8973184823989868,0.4243265092372894,0.3834268152713775,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7515237331390381,0.2466777116060257,0.2361132949590683,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9125005602836608,0.4453049302101135,0.3126630187034607,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8673179149627686,0.3837838768959045,0.3653682768344879,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7638649344444275,0.2590308487415313,1.1772361993789673,284.8815612792969,284.95001220703125,301.9700622558594,293.54541015625,299.2662048339844,297.868408203125,284.8841552734375,1.0,0.5588347315788269,0.4573831856250763,0.4573831856250763,1.0,1.0,-2.971458673477173,1.0113928318023682,1.960065841674805,0.3424586951732635,0.8302251100540161,0.8302251100540161,0.0,140.58963012695312,148.0,57076.203125,0.0,2205.744873046875,1.0,279.1581420898437,283.01715087890625,296.5542297363281,300.26861572265625,293.1499938964844,293.1499938964844,279.45001220703125,41393.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975093364715576,1.0,0.0,0.0,3.5321974754333496,3.53222131729126,8.324980740326282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.95361328125,0.0,1445.0693359375,1895.4371337890625,0.0,3380.356689453125,0.8840821385383606,1.0,0.0,3.0,1.0,0.0
18185340,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8948559761047363,0.4245747923851013,0.3834112882614136,298.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7503747940063477,0.2474371790885925,0.2368684411048889,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9099902510643004,0.4457787871360779,0.312840074300766,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8654136061668396,0.3844658434391022,0.3658686876296997,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7618756890296936,0.2591452896595001,1.1773351430892944,285.0113830566406,284.95001220703125,302.00311279296875,293.5596008300781,299.2777709960937,297.8706359863281,285.0136413574219,1.0,0.5599387288093567,0.4569440484046936,0.4569440484046936,1.0,1.0,-2.973275184631348,1.0111327171325684,1.9621425867080688,0.3417615294456482,0.9158498644828796,0.9158498644828796,0.0,141.98855590820312,148.0,56374.52734375,0.0,2216.032470703125,1.0,279.3984375,283.1572570800781,296.5097961425781,300.0633239746094,293.1499938964844,293.1499938964844,279.45001220703125,34933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892686367034912,1.0,0.0,0.0,3.578528881072998,3.578552007675171,8.544808451915742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.880859375,0.0,1447.2725830078125,1895.4371337890625,0.0,3303.366943359375,0.8906090259552002,1.0,0.0,3.0,1.0,0.0
18185400,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8933987021446228,0.4249381721019745,0.3837855458259582,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7497715950012207,0.2482078522443771,0.2376302033662796,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9085528254508972,0.4463879764080047,0.3132849335670471,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8643758296966553,0.3852626979351043,0.3666431605815887,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7606664299964905,0.259367436170578,1.1784037351608276,285.0058288574219,284.95001220703125,302.0355834960937,293.5735168457031,299.28961181640625,297.8734741210937,285.00494384765625,1.0,0.5611748695373535,0.4565048813819885,0.4565048813819885,1.0,1.0,-2.977389335632324,1.0117628574371338,1.9656264781951904,0.3414886891841888,0.9323328733444214,0.9323328733444214,0.0,143.1190185546875,151.0,56554.0078125,0.0,2229.011962890625,1.0,279.4415588378906,283.15008544921875,296.5360717773437,300.1333312988281,293.1499938964844,293.1499938964844,279.1499938964844,33664.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858188986778259,1.0,0.0,0.0,3.64584755897522,3.645871162414551,8.869319572113454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.2607421875,0.0,1511.10009765625,1895.4371337890625,0.0,3271.085205078125,0.902754247188568,1.0,0.0,3.0,1.0,0.0
18185460,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8913223147392273,0.4247103035449981,0.3839326500892639,298.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7488288879394531,0.2489595413208007,0.238398015499115,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9065395593643188,0.4465368390083313,0.3136108219623565,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.862845242023468,0.3857243359088897,0.3673115074634552,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7590540051460266,0.2593709528446197,1.1792389154434204,284.8807067871094,284.95001220703125,302.0674133300781,293.5871276855469,299.29949951171875,297.8736267089844,284.87860107421875,1.0,0.5624248385429382,0.4560988843441009,0.4560988843441009,1.0,1.0,-2.9806933403015137,1.012135624885559,1.9685577154159544,0.3412209451198578,0.8472502827644348,0.8472502827644348,0.0,144.4819793701172,151.0,57405.73828125,0.0,2241.769775390625,1.0,279.1986694335937,283.0081481933594,296.610107421875,300.36834716796875,293.1499938964844,293.1499938964844,279.1499938964844,38069.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913881778717041,1.0,0.0,0.0,3.606122493743897,3.606146335601807,8.67709218255186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1123046875,0.0,1500.1961669921875,1895.4371337890625,0.0,3323.187255859375,0.8946700692176819,1.0,0.0,3.0,1.0,0.0
18185520,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8881685733795166,0.4242881238460541,0.3836247026920318,298.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7473215460777283,0.2497018277645111,0.2391645908355713,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9035344123840332,0.4465161859989166,0.3136530220508575,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8604276776313782,0.3860500752925873,0.3676964938640594,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7566725015640259,0.2592653632164001,1.1791576147079468,284.9115905761719,284.95001220703125,302.0985412597656,293.60040283203125,299.3085021972656,297.8730773925781,284.9131774902344,1.0,0.5635741949081421,0.4556929171085357,0.4556929171085357,1.0,1.0,-2.9816622734069824,1.0116031169891355,1.970059156417847,0.3405342400074005,0.8491151332855225,0.8491151332855225,0.0,146.18690490722656,154.0,57232.53125,0.0,2252.157470703125,1.0,279.1582336425781,283.03790283203125,296.6152648925781,300.32550048828125,293.1499938964844,293.1499938964844,279.45001220703125,38709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927822709083557,1.0,0.0,0.0,3.524768114089966,3.5247914791107178,8.289997595056775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.44287109375,0.0,1417.834716796875,1895.4371337890625,0.0,3336.21728515625,0.8798707127571106,1.0,0.0,3.0,1.0,0.0
18185580,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8855937123298645,0.4243754744529724,0.3835053145885467,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7461416721343994,0.2504637241363525,0.2399293631315231,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9011512398719788,0.4469126760959625,0.3138085603713989,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8584924936294556,0.38668093085289,0.3681851923465729,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7547042369842529,0.2593660056591034,1.1793516874313354,285.0277404785156,284.95001220703125,302.1289978027344,293.61334228515625,299.3189392089844,297.8749084472656,285.0296936035156,1.0,0.5647332668304443,0.4552869200706482,0.4552869200706482,1.0,1.0,-2.9834413528442383,1.011391043663025,1.972050189971924,0.3399067521095276,0.933116853237152,0.933116853237152,0.0,147.70677185058594,154.0,56592.8203125,0.0,2263.053466796875,1.0,279.3985290527344,283.1652526855469,296.5765991210937,300.140869140625,293.1499938964844,293.1499938964844,279.45001220703125,33683.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88629150390625,1.0,0.0,0.0,3.58516526222229,3.585188150405884,8.576530490245204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.720703125,0.0,1445.19970703125,1895.4371337890625,0.0,3275.509765625,0.8908056020736694,1.0,0.0,3.0,1.0,0.0
18185640,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.883914589881897,0.424591600894928,0.3837461471557617,298.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7454376816749573,0.2512347996234894,0.2406980991363525,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8996261358261108,0.4474405944347381,0.3142016530036926,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8573083281517029,0.3874172568321228,0.3689119517803192,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7534000873565674,0.2595575153827667,1.1803439855575562,285.0158386230469,284.95001220703125,302.15869140625,293.6258850097656,299.32958984375,297.8773193359375,285.0142517089844,1.0,0.5659899115562439,0.454880952835083,0.454880952835083,1.0,1.0,-2.987192392349243,1.01194167137146,1.9752507209777832,0.3396325409412384,0.9499818086624146,0.9499818086624146,0.0,148.96791076660156,157.0,56825.52734375,0.0,2276.154541015625,1.0,279.441650390625,283.1513366699219,296.60107421875,300.2159729003906,293.1499938964844,293.1499938964844,279.1499938964844,32827.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841127753257751,1.0,0.0,0.0,3.663315773010254,3.663339376449585,8.95451364613109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.740234375,0.0,1524.2081298828125,1895.4371337890625,0.0,3255.11083984375,0.906000316143036,1.0,0.0,3.0,1.0,0.0
18185700,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8817001581192017,0.4242224395275116,0.3837705254554748,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7444466948509216,0.2519850134849548,0.2414703965187072,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8976031541824341,0.4475016891956329,0.3144734501838684,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8556962609291077,0.3878078162670135,0.3695243000984192,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7517428994178772,0.2595174312591553,1.181039333343506,284.880859375,284.95001220703125,302.1876220703125,293.63800048828125,299.3380432128906,297.8769836425781,284.87762451171875,1.0,0.5672367215156555,0.4544749557971954,0.4544749557971954,1.0,1.0,-2.990054130554199,1.012136697769165,1.9779173135757449,0.339280366897583,0.8601574301719666,0.8601574301719666,0.0,150.4390869140625,157.0,57751.09765625,0.0,2288.7626953125,1.0,279.1981201171875,282.9990539550781,296.6712341308594,300.4527587890625,293.1499938964844,293.1499938964844,279.1499938964844,37234.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905951380729675,1.0,0.0,0.0,3.637855529785156,3.6378796100616455,8.830477327137487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.38671875,0.0,1528.90673828125,1895.4371337890625,0.0,3315.772705078125,0.9011645913124084,1.0,0.0,3.0,1.0,0.0
18185760,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8784886598587036,0.4236533045768738,0.383336454629898,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7429454326629639,0.252724140882492,0.2422393262386322,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8946294784545898,0.4473808705806732,0.3144525289535522,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8532658815383911,0.3880494832992553,0.369839459657669,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.749374508857727,0.2593542337417602,1.1807496547698977,284.9051818847656,284.95001220703125,302.2157287597656,293.6496887207031,299.345458984375,297.8758544921875,284.9069519042969,1.0,0.5683612823486328,0.4540381729602813,0.4540381729602813,1.0,1.0,-2.990463972091675,1.0113145112991333,1.979149580001831,0.3384222686290741,0.8560117483139038,0.8560117483139038,0.0,152.2399139404297,160.0,57558.30078125,0.0,2298.685546875,1.0,279.1579895019531,283.0243225097656,296.672119140625,300.4064025878906,293.1499938964844,293.1499938964844,279.45001220703125,38526.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892626166343689,1.0,0.0,0.0,3.556740522384644,3.5567641258239746,8.441073191534088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8720703125,0.0,1450.2901611328125,1895.4371337890625,0.0,3334.75830078125,0.8866875171661377,1.0,0.0,3.0,1.0,0.0
18185820,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8758921027183533,0.4236403405666351,0.3831089437007904,298.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7417859435081482,0.2534840106964111,0.2430049926042556,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8922315239906311,0.4477126002311706,0.3145524859428406,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8513370156288147,0.3886214196681976,0.3702633380889892,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7474290728569031,0.2594105303287506,1.1807279586791992,285.0236511230469,284.95001220703125,302.24298095703125,293.660888671875,299.3543701171875,297.8773193359375,285.0257873535156,1.0,0.5694825649261475,0.4536013901233673,0.4536013901233673,1.0,1.0,-2.9917097091674805,1.0108181238174438,1.9808915853500368,0.3376142382621765,0.9398264288902284,0.9398264288902284,0.0,153.82522583007812,160.0,56881.90625,0.0,2309.016357421875,1.0,279.3992919921875,283.1545715332031,296.6288757324219,300.2146911621094,293.1499938964844,293.1499938964844,279.45001220703125,33732.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864531517028809,1.0,0.0,0.0,3.614106416702272,3.6141297817230233,8.71555755566078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.552734375,0.0,1476.7979736328125,1895.4371337890625,0.0,3277.022705078125,0.8972671627998352,1.0,0.0,3.0,1.0,0.0
18185880,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8742427229881287,0.4237932562828064,0.3832793533802032,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7411227226257324,0.2542543113231659,0.2437740415334701,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8907413482666016,0.4482060372829437,0.3149130940437317,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8501920104026794,0.3893211781978607,0.3709475994110107,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7461705803871155,0.2595728933811188,1.1815650463104248,285.01324462890625,284.95001220703125,302.2693176269531,293.67156982421875,299.363525390625,297.87945556640625,285.01171875,1.0,0.5707002282142639,0.4531646072864532,0.4531646072864532,1.0,1.0,-2.9950995445251465,1.0111491680145264,1.9839504957199097,0.3371841013431549,0.9566709995269777,0.9566709995269777,0.0,155.11215209960938,163.0,57096.28515625,0.0,2321.688720703125,1.0,279.4418640136719,283.1421813964844,296.6494445800781,300.2844543457031,293.1499938964844,293.1499938964844,279.1499938964844,32907.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844315409660339,1.0,0.0,0.0,3.69003701210022,3.69006085395813,9.085623560167732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.861328125,0.0,1554.7763671875,1895.4371337890625,0.0,3258.095947265625,0.9120671153068542,1.0,0.0,3.0,1.0,0.0
18185940,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8721466064453125,0.4233735501766205,0.3832544386386871,298.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7402229905128479,0.2550039291381836,0.2445463389158249,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8888342976570129,0.4482415020465851,0.3151651620864868,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8486937880516052,0.3896810114383697,0.3715296685695648,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7446250319480896,0.259509801864624,1.1821489334106443,284.8773498535156,284.95001220703125,302.2947692871094,293.6817321777344,299.3705139160156,297.87896728515625,284.8739624023437,1.0,0.5719096660614014,0.4527278244495392,0.4527278244495392,1.0,1.0,-2.9977078437805176,1.0111671686172483,1.986540675163269,0.3366962075233459,0.8652293086051941,0.8652293086051941,0.0,156.58865356445312,163.0,58023.91796875,0.0,2333.9404296875,1.0,279.1975402832031,282.98876953125,296.7162170410156,300.5174255371094,293.1499938964844,293.1499938964844,279.1499938964844,37248.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909633159637451,1.0,0.0,0.0,3.6645662784576416,3.664590835571289,8.960628861132136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.962890625,0.0,1558.8104248046875,1895.4371337890625,0.0,3319.215576171875,0.9071646928787231,1.0,0.0,3.0,1.0,0.0
18186000,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8691266179084778,0.4227557182312011,0.3827761113643646,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7388549447059631,0.255742460489273,0.2453150004148483,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8860397338867188,0.4480952620506286,0.3151264488697052,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8464396595954895,0.3898922204971313,0.3718159198760986,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7424250841140747,0.259324848651886,1.18176007270813,284.9011535644531,284.95001220703125,302.3192443847656,293.6913452148437,299.3764953613281,297.877685546875,284.903076171875,1.0,0.5729976296424866,0.4522910416126251,0.4522910416126251,1.0,1.0,-2.997888803482056,1.0102449655532837,1.987643837928772,0.3357743322849273,0.8593765497207642,0.8593765497207642,0.0,158.3896942138672,166.0,57809.55078125,0.0,2343.481201171875,1.0,279.1578063964844,283.0142517089844,296.7142944335937,300.4667358398437,293.1499938964844,293.1499938964844,279.45001220703125,38644.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930045962333679,1.0,0.0,0.0,3.581099271774292,3.581123113632202,8.557088335692242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.744140625,0.0,1477.2684326171875,1895.4371337890625,0.0,3338.294921875,0.892154335975647,1.0,0.0,3.0,1.0,0.0
18186060,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8666982054710388,0.4227077662944793,0.3825108706951141,298.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7378093600273132,0.2565025687217712,0.2460805177688598,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8838022351264954,0.448413997888565,0.3152127563953399,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8446615934371948,0.3904445171356201,0.3722158372402191,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7406237125396729,0.2593667507171631,1.1816562414169312,285.0219421386719,284.95001220703125,302.3427124023437,293.7003479003906,299.3840637207031,297.8790588378906,285.02423095703125,1.0,0.5740843415260315,0.4518826007843017,0.4518826007843017,1.0,1.0,-2.998944997787476,1.0097277164459229,1.9892171621322632,0.3349704444408417,0.9438167214393616,0.9438167214393616,0.0,159.96910095214844,166.0,57104.59375,0.0,2353.48095703125,1.0,279.3998413085937,283.14715576171875,296.66851806640625,300.27032470703125,293.1499938964844,293.1499938964844,279.45001220703125,33860.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868278861045837,1.0,0.0,0.0,3.635735750198364,3.635759115219116,8.820189236757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8232421875,0.0,1501.4112548828125,1895.4371337890625,0.0,3280.5302734375,0.9022021889686584,1.0,0.0,3.0,1.0,0.0
18186120,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8651816248893738,0.422835499048233,0.3826546370983124,298.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7372350096702576,0.2572736740112304,0.2468497306108474,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.882444441318512,0.44890296459198,0.3155675530433655,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8436334133148193,0.3911320567131042,0.3728853762149811,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7394774556159973,0.2595211863517761,1.182443380355835,285.0127868652344,284.95001220703125,302.3651428222656,293.7087097167969,299.3918762207031,297.88116455078125,285.01129150390625,1.0,0.5752717852592468,0.451474130153656,0.451474130153656,1.0,1.0,-3.002218008041382,1.0100679397583008,1.992150068283081,0.3345583975315094,0.9611635208129884,0.9611635208129884,0.0,161.24252319335938,169.0,57304.5,0.0,2365.94873046875,1.0,279.4420471191406,283.1360168457031,296.68670654296875,300.3368225097656,293.1499938964844,293.1499938964844,279.1499938964844,33008.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848149180412292,1.0,0.0,0.0,3.709748506546021,3.7097725868225098,9.18295029350702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.3095703125,0.0,1577.9146728515625,1895.4371337890625,0.0,3261.685791015625,0.9165850281715392,1.0,0.0,3.0,1.0,0.0
18186180,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8632500767707825,0.4223906099796295,0.3826073408126831,298.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7364404797554016,0.2580238282680511,0.2476222664117813,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8806968927383423,0.4489316344261169,0.3158158957958221,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8422770500183105,0.3914774954319,0.3734551072120666,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7380664944648743,0.2594510316848755,1.1829935312271118,284.87628173828125,284.95001220703125,302.386474609375,293.7164306640625,299.39752197265625,297.880615234375,284.872802734375,1.0,0.5764545798301697,0.4510656893253326,0.4510656893253326,1.0,1.0,-3.004739761352539,1.0101081132888794,1.99463164806366,0.3340963721275329,0.8691035509109497,0.8691035509109497,0.0,162.70529174804688,169.0,58234.27734375,0.0,2378.03662109375,1.0,279.1971130371094,282.9818725585937,296.7509460449219,300.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,37266.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89134681224823,1.0,0.0,0.0,3.68429970741272,3.684324264526367,9.057392276190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.40234375,0.0,1581.23291015625,1895.4371337890625,0.0,3322.80078125,0.9116193056106568,1.0,0.0,3.0,1.0,0.0
18186240,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8604379296302795,0.4217422604560852,0.3821039795875549,298.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7351992726325989,0.2587625384330749,0.2483910322189331,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8780965209007263,0.4487720429897308,0.3157698512077331,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8401973843574524,0.3916694223880768,0.3737249970436096,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7360295057296753,0.2592564821243286,1.1825662851333618,284.8993530273437,284.95001220703125,302.40673828125,293.7234802246094,299.4020690917969,297.8792724609375,284.9013061523437,1.0,0.5775172114372253,0.4506572186946869,0.4506572186946869,1.0,1.0,-3.0048162937164307,1.0092041492462158,1.9956121444702148,0.3332013189792633,0.8621980547904968,0.8621980547904968,0.0,164.4979705810547,172.0,58006.66796875,0.0,2387.368408203125,1.0,279.1576538085937,283.0070495605469,296.74658203125,300.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38713.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934066295623779,1.0,0.0,0.0,3.599747657775879,3.599771738052368,8.646441642667924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1064453125,0.0,1497.9964599609375,1895.4371337890625,0.0,3342.05126953125,0.8963297009468079,1.0,0.0,3.0,1.0,0.0
18186300,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8581749200820923,0.4216682016849518,0.3818129003047943,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.734253466129303,0.2595232129096985,0.2491567879915237,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8760155439376831,0.4490813910961151,0.3158478140830993,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8385549783706665,0.3922066390514374,0.374108225107193,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7343552708625793,0.2592910826206207,1.1824229955673218,285.0214538574219,284.95001220703125,302.42584228515625,293.72979736328125,299.4080505371094,297.8805847167969,285.0238342285156,1.0,0.5785797834396362,0.4502487480640411,0.4502487480640411,1.0,1.0,-3.0057637691497803,1.008642554283142,1.997121334075928,0.3323617577552795,0.9471494555473328,0.9471494555473328,0.0,166.07110595703125,172.0,57278.828125,0.0,2397.1748046875,1.0,279.4002380371094,283.1415710449219,296.6982421875,300.3129577636719,293.1499938964844,293.1499938964844,279.45001220703125,33947.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872640132904053,1.0,0.0,0.0,3.6525075435638414,3.652531147003174,8.901752721612866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.9326171875,0.0,1520.59130859375,1895.4371337890625,0.0,3284.61181640625,0.9060176014900208,1.0,0.0,3.0,1.0,0.0
18186360,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8567753434181213,0.4217747151851654,0.3819355964660644,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7337507605552673,0.2602950930595398,0.2499264478683471,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8747726082801819,0.4495646357536316,0.3161975443363189,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8376217484474182,0.3928824365139007,0.374765396118164,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.733299732208252,0.2594410181045532,1.1831835508346558,285.0129699707031,284.95001220703125,302.4437561035156,293.7353820800781,299.4142761230469,297.88262939453125,285.0115051269531,1.0,0.579745352268219,0.449842095375061,0.449842095375061,1.0,1.0,-3.0089592933654785,1.0089476108551023,2.000011682510376,0.3319168984889984,0.96492338180542,0.96492338180542,0.0,167.3362579345703,175.0,57466.09765625,0.0,2409.530029296875,1.0,279.4421691894531,283.1311950683594,296.7137451171875,300.3760986328125,293.1499938964844,293.1499938964844,279.1499938964844,33077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852967619895935,1.0,0.0,0.0,3.725150585174561,3.72517466545105,9.259359217139718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.556640625,0.0,1596.0823974609375,1895.4371337890625,0.0,3266.197265625,0.9201109409332277,1.0,0.0,3.0,1.0,0.0
18186420,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8549854755401611,0.4213079214096069,0.3818692862987518,298.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.733039379119873,0.2610456049442291,0.2506993412971496,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8731603622436523,0.4495839774608612,0.3164409399032593,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8363774418830872,0.3932126760482788,0.3753227889537811,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7319929599761963,0.2593656480312347,1.183712601661682,284.8757019042969,284.95001220703125,302.46044921875,293.7401733398437,299.41827392578125,297.88201904296875,284.87213134765625,1.0,0.5809078812599182,0.4494354128837585,0.4494354128837585,1.0,1.0,-3.0114126205444336,1.0089571475982666,2.002455472946167,0.331426590681076,0.8723202347755432,0.8723202347755432,0.0,168.79197692871094,175.0,58396.46875,0.0,2421.5166015625,1.0,279.19677734375,282.9762268066406,296.7750549316406,300.6035461425781,293.1499938964844,293.1499938964844,279.1499938964844,37270.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918650150299072,1.0,0.0,0.0,3.6999192237854,3.699944019317627,9.13435258098616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2099609375,0.0,1599.054931640625,1895.4371337890625,0.0,3327.64501953125,0.9151400923728944,1.0,0.0,3.0,1.0,0.0
18186480,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8523555397987366,0.4206327497959137,0.381344199180603,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7319000959396362,0.2617842257022857,0.2514682412147522,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8707290887832642,0.449408620595932,0.3163860440254211,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8344367146492004,0.39338418841362,0.3755756020545959,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.730079710483551,0.2591627538204193,1.1832550764083862,284.8978881835937,284.95001220703125,302.4759216308594,293.74420166015625,299.42108154296875,297.880615234375,284.89990234375,1.0,0.5819504261016846,0.449028730392456,0.449028730392456,1.0,1.0,-3.0113956928253174,1.0080156326293943,2.003380060195923,0.3305032849311828,0.8644278049468994,0.8644278049468994,0.0,170.5821990966797,178.0,58155.71875,0.0,2430.68505859375,1.0,279.15753173828125,283.0009155273437,296.76776123046875,300.5459899902344,293.1499938964844,293.1499938964844,279.45001220703125,38766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939751386642456,1.0,0.0,0.0,3.614518165588379,3.614542245864868,8.717543096281588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.849609375,0.0,1514.5447998046875,1895.4371337890625,0.0,3347.362060546875,0.8996332883834839,1.0,0.0,3.0,1.0,0.0
18186540,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8502359986305237,0.4205350577831268,0.3810302913188934,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7310341000556946,0.262545108795166,0.2522341310977936,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8687828779220581,0.4497052133083343,0.3164538741111755,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8329005241394043,0.3939042687416076,0.3759409189224243,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7284989356994629,0.2591902613639831,1.1830766201019287,285.0209045410156,284.95001220703125,302.49005126953125,293.7473449707031,299.4253234863281,297.8818359375,285.0233459472656,1.0,0.5829927921295166,0.4486220777034759,0.4486220777034759,1.0,1.0,-3.012239933013916,1.0074117183685305,2.0048282146453857,0.3296326398849487,0.9496662616729736,0.9496662616729736,0.0,172.15428161621094,178.0,57406.50390625,0.0,2440.32958984375,1.0,279.40057373046875,283.13671875,296.71636962890625,300.3412475585937,293.1499938964844,293.1499938964844,279.45001220703125,34021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878917098045349,1.0,0.0,0.0,3.665629386901856,3.6656532287597656,8.965827760221146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.609375,0.0,1535.75830078125,1895.4371337890625,0.0,3290.4853515625,0.909006416797638,1.0,0.0,3.0,1.0,0.0
18186600,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.848935067653656,0.4206220805644989,0.3811339735984802,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7305876612663269,0.2633173167705536,0.2530040442943573,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.867635190486908,0.4501788020133972,0.3167961239814758,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.832039475440979,0.3945656716823578,0.3765836954116821,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7275087833404541,0.2593352496623993,1.183811068534851,285.0128479003906,284.95001220703125,302.5028991699219,293.7496643066406,299.42974853515625,297.8837890625,285.0113830566406,1.0,0.5841392278671265,0.4482153952121734,0.4482153952121734,1.0,1.0,-3.015355110168457,1.0076770782470703,2.0076780319213867,0.3291551768779754,0.9676392078399658,0.9676392078399658,0.0,173.41612243652344,166.0,57580.68359375,0.0,2452.588134765625,1.0,279.4422607421875,283.1268615722656,296.7286376953125,300.4004821777344,293.1499938964844,293.1499938964844,279.1499938964844,33141.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859885931015015,1.0,0.0,0.0,3.737032890319824,3.7370572090148926,9.3185241212268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.0556640625,0.0,1610.271240234375,1895.4371337890625,0.0,3272.674072265625,0.9228331446647644,1.0,0.0,3.0,1.0,0.0
18186660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8501516580581665,0.4201388359069824,0.3809585869312286,298.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7322956323623657,0.2640679180622101,0.2536796331405639,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8692137598991394,0.4501873552799225,0.316960334777832,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8336199522018433,0.3948796689510345,0.3770290911197662,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7286199331283569,0.2592557668685913,1.1838557720184326,284.8743591308594,284.95001220703125,302.51434326171875,293.7510681152344,299.43194580078125,297.8833312988281,284.8706359863281,1.0,0.5834088921546936,0.4478050172328949,0.4478050172328949,1.0,1.0,-3.0167508125305176,1.0072611570358276,2.0094897747039795,0.3285004198551178,0.8740219473838806,0.8740219473838806,0.0,172.36073303222656,166.0,58493.86328125,0.0,2449.74365234375,1.0,279.1965026855469,282.97088623046875,296.7864685058594,300.6238098144531,293.1499938964844,293.1499938964844,279.1499938964844,37312.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926050066947937,1.0,0.0,0.0,3.711249351501465,3.7112741470336914,9.190382002088882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9228515625,0.0,1612.369140625,1895.4371337890625,0.0,3334.560791015625,0.917703092098236,1.0,0.0,3.0,1.0,0.0
18186720,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8521714806556702,0.4194583892822265,0.380279928445816,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7349138855934143,0.2648074924945831,0.2542977333068847,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8717249035835266,0.4500078856945038,0.3167881965637207,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8360612988471985,0.395041286945343,0.3771178126335144,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7304491400718689,0.2590577304363251,1.182680606842041,284.8953857421875,284.95001220703125,302.5244140625,293.7515563964844,299.4330139160156,297.8822631835937,284.8973693847656,1.0,0.5818752646446228,0.4473946392536163,0.4473946392536163,1.0,1.0,-3.0151679515838623,1.0057034492492676,2.0094645023345947,0.3273118734359741,0.8646560311317444,0.8646560311317444,0.0,170.25608825683594,154.0,58212.13671875,0.0,2435.99072265625,1.0,279.157470703125,282.9953308105469,296.7754211425781,300.5605163574219,293.1499938964844,293.1499938964844,279.45001220703125,38893.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947367072105408,1.0,0.0,0.0,3.623124122619629,3.623148441314697,8.759105298850045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9638671875,0.0,1524.959716796875,1895.4371337890625,0.0,3354.474853515625,0.9016160368919371,1.0,0.0,3.0,1.0,0.0
18186780,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8558578491210938,0.419373482465744,0.3797923326492309,298.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7387616038322449,0.2655710875988006,0.2548789083957672,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.875958263874054,0.4503163397312164,0.316720962524414,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8400142788887024,0.39556685090065,0.3772944509983063,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7335420846939087,0.2591051459312439,1.1816720962524414,285.0182189941406,284.95001220703125,302.53302001953125,293.7510986328125,299.4355773925781,297.884033203125,285.02056884765625,1.0,0.5797968506813049,0.4469842612743377,0.4469842612743377,1.0,1.0,-3.0141947269439697,1.0043870210647583,2.009807825088501,0.3261326849460602,0.9489503502845764,0.9489503502845764,0.0,167.0321502685547,154.0,57417.75390625,0.0,2417.626708984375,1.0,279.4007263183594,283.1317443847656,296.7201232910156,300.34912109375,293.1499938964844,293.1499938964844,279.45001220703125,34155.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886393308639526,1.0,0.0,0.0,3.6714155673980713,3.671439409255981,8.994155109576241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.78125,0.0,1543.2464599609375,1895.4371337890625,0.0,3297.48046875,0.9103991985321044,1.0,0.0,3.0,1.0,0.0
18186840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8614877462387085,0.4194884002208709,0.3797120153903961,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7439516186714172,0.2663475275039673,0.2554391622543335,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8821715712547302,0.4508147537708282,0.3169189095497131,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8457146883010864,0.3962466716766357,0.377735823392868,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7381067276000977,0.2592848241329193,1.181518316268921,285.00933837890625,284.95001220703125,302.5401611328125,293.7496337890625,299.4383850097656,297.8866882324219,285.0077819824219,1.0,0.5774156451225281,0.4465739130973816,0.4465739130973816,1.0,1.0,-3.015353441238404,1.00388503074646,2.011468410491944,0.3253226578235626,0.9653216600418092,0.9653216600418092,0.0,162.81854248046875,142.0,57546.94921875,0.0,2398.094482421875,1.0,279.4423217773437,283.12188720703125,296.72833251953125,300.4017333984375,293.1499938964844,293.1499938964844,279.1499938964844,33295.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866942524909973,1.0,0.0,0.0,3.739911556243897,3.739936113357544,9.332886179436172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.521484375,0.0,1614.788330078125,1895.4371337890625,0.0,3279.279541015625,0.9235756993293762,1.0,0.0,3.0,1.0,0.0
18186900,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8677408695220947,0.4190461933612823,0.379439115524292,298.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7497857213020325,0.267103374004364,0.2559839189052582,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8890580534934998,0.4508578777313232,0.31700399518013,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8520829677581787,0.3965884149074554,0.3780679404735565,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7432271242141724,0.259253054857254,1.181106686592102,284.87127685546875,284.95001220703125,302.5458068847656,293.7471618652344,299.4389038085937,297.8868408203125,284.86773681640625,1.0,0.5747267603874207,0.446163535118103,0.446163535118103,1.0,1.0,-3.0156924724578857,1.003060221672058,2.012632369995117,0.3244589865207672,0.8707883954048157,0.8707883954048157,0.0,158.28933715820312,142.0,58414.31640625,0.0,2375.4189453125,1.0,279.1965026855469,282.96728515625,296.78192138671875,300.6178283691406,293.1499938964844,293.1499938964844,279.1499938964844,37563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932298421859741,1.0,0.0,0.0,3.7092573642730713,3.709282159805298,9.180518532048154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9658203125,0.0,1611.9853515625,1895.4371337890625,0.0,3340.3994140625,0.9173877835273744,1.0,0.0,3.0,1.0,0.0
18186960,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.873971700668335,0.4184148609638214,0.3787095546722412,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7559264302253723,0.267848789691925,0.256510853767395,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8959590196609497,0.4507201313972473,0.3167872130870819,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8585721254348755,0.3967839777469635,0.3780892789363861,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7484272122383118,0.2591090798377991,1.179702877998352,284.8943176269531,284.95001220703125,302.54986572265625,293.7436828613281,299.4384460449219,297.88629150390625,284.89630126953125,1.0,0.5716877579689026,0.4458028376102447,0.4458028376102447,1.0,1.0,-3.013528347015381,1.0013858079910278,2.0121426582336426,0.3232717216014862,0.8621367812156677,0.8621367812156677,0.0,153.71951293945312,130.0,58103.82421875,0.0,2347.97900390625,1.0,279.157470703125,282.99395751953125,296.7667541503906,300.5477905273437,293.1499938964844,293.1499938964844,279.45001220703125,39067.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952707052230835,1.0,0.0,0.0,3.617640256881714,3.617664337158203,8.732608876016457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.3408203125,0.0,1520.211181640625,1895.4371337890625,0.0,3359.461669921875,0.9005575776100159,1.0,0.0,3.0,1.0,0.0
