time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187020,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8817034363746643,0.4183715581893921,0.3781948983669281,298.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7632426023483276,0.2686182558536529,0.2570251226425171,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9043321013450624,0.451066255569458,0.3166946172714233,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8664749264717102,0.3973419964313507,0.3782252371311188,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7548034191131592,0.2592087090015411,1.1785907745361328,285.0169372558594,284.95001220703125,302.5523681640625,293.7391052246094,299.4393920898437,297.8885192871094,285.01922607421875,1.0,0.568476140499115,0.4454421401023865,0.4454421401023865,1.0,1.0,-3.012238025665283,1.0000605583190918,2.0121774673461914,0.3221476972103119,0.9459007382392884,0.9459007382392884,0.0,148.64703369140625,130.0,57297.2890625,0.0,2319.57958984375,1.0,279.4006042480469,283.1302795410156,296.7076416015625,300.3314819335937,293.1499938964844,293.1499938964844,279.45001220703125,34237.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891417384147644,1.0,0.0,0.0,3.665047645568848,3.665071487426758,8.962982178672974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0849609375,0.0,1536.733154296875,1895.4371337890625,0.0,3302.179931640625,0.9090516567230223,1.0,0.0,3.0,1.0,0.0
18187080,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8914946913719177,0.4185142815113067,0.3780933618545532,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7721102237701416,0.2693999707698822,0.257536381483078,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9154165983200072,0.4515925943851471,0.316875159740448,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8763353228569031,0.3980472683906555,0.378639668226242,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7628620266914368,0.2594347894191742,1.1784001588821411,285.0076904296875,284.95001220703125,302.5532531738281,293.7333984375,299.4404602050781,297.8915100097656,285.0061340332031,1.0,0.5652391910552979,0.4450814723968506,0.4450814723968506,1.0,1.0,-3.013214588165283,0.9995996356010436,2.0136148929595947,0.3214160501956939,0.9615175127983092,0.9615175127983092,0.0,143.05166625976562,118.0,57411.7578125,0.0,2292.591796875,1.0,279.4422607421875,283.12042236328125,296.7120666503906,300.3793029785156,293.1499938964844,293.1499938964844,279.1499938964844,33367.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872118592262268,1.0,0.0,0.0,3.732517957687378,3.7325422763824463,9.296020948568184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8779296875,0.0,1606.783447265625,1895.4371337890625,0.0,3284.12353515625,0.9219563007354736,1.0,0.0,3.0,1.0,0.0
18187140,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.901862382888794,0.4180978238582611,0.3778052628040313,298.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.781709611415863,0.2701604962348938,0.2580453157424927,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9277748465538024,0.4516596496105194,0.3169479966163635,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869228959083557,0.3984094262123108,0.3789527118206024,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7715994715690613,0.2594457864761352,1.177994966506958,284.8704833984375,284.95001220703125,302.5524597167969,293.7265930175781,299.439208984375,297.89190673828125,284.8670959472656,1.0,0.5619005560874939,0.4447207748889923,0.4447207748889923,1.0,1.0,-3.0134618282318115,0.9988515973091124,2.014610290527344,0.3206475079059601,0.8670975565910339,0.8670975565910339,0.0,137.493408203125,118.0,58252.84765625,0.0,2264.467041015625,1.0,279.1966857910156,282.9671630859375,296.7615966796875,300.5899658203125,293.1499938964844,293.1499938964844,279.1499938964844,37710.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937885761260986,1.0,0.0,0.0,3.6989879608154297,3.699012756347656,9.12975451683451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.625,0.0,1601.3294677734375,1895.4371337890625,0.0,3345.61962890625,0.9151584506034852,1.0,0.0,3.0,1.0,0.0
18187200,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9125832915306092,0.4175018966197967,0.3770742118358612,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7916004657745361,0.2709102928638458,0.2585462033748626,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9400950074195862,0.4515493214130401,0.3167267143726349,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8975775241851807,0.3986250758171081,0.3789627850055694,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7804468870162964,0.2593431770801544,1.1766364574432373,284.8946533203125,284.95001220703125,302.54998779296875,293.7185974121094,299.4364929199219,297.8912658691406,284.8966064453125,1.0,0.5583648681640625,0.444360077381134,0.444360077381134,1.0,1.0,-3.0113000869750977,0.9971842765808104,2.014115810394287,0.3194653391838074,0.8592199683189392,0.8592199683189392,0.0,132.1573486328125,106.0,57926.08203125,0.0,2233.195068359375,1.0,279.15753173828125,282.9948425292969,296.7421264648437,300.5144958496094,293.1499938964844,293.1499938964844,279.45001220703125,39146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958805203437805,1.0,0.0,0.0,3.605810642242432,3.6058349609375,8.675592653162312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2841796875,0.0,1507.8145751953125,1895.4371337890625,0.0,3365.155029296875,0.8980058431625366,1.0,0.0,3.0,1.0,0.0
18187260,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9230422377586364,0.4162961840629577,0.3760284781455993,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8009752035140991,0.2715581953525543,0.2590188682079315,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9510421752929688,0.4507107734680176,0.3162121176719665,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9074062705039978,0.3979637622833252,0.3785102665424347,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7882731556892395,0.2582009434700012,1.172744631767273,285.0119323730469,284.95001220703125,302.5465087890625,293.7100830078125,299.42803955078125,297.88299560546875,285.0133361816406,1.0,0.5545024871826172,0.4440300762653351,0.4440300762653351,1.0,1.0,-3.004783868789673,0.9939094185829164,2.0108745098114014,0.317783921957016,0.9389670491218568,0.9389670491218568,0.0,127.32125091552734,106.0,57028.6328125,0.0,2196.837890625,1.0,279.4002990722656,283.12701416015625,296.6787109375,300.291748046875,293.1499938964844,293.1499938964844,279.45001220703125,34355.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897530436515808,1.0,0.0,0.0,3.651564359664917,3.651587963104248,8.897155794329592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1689453125,0.0,1522.597412109375,1895.4371337890625,0.0,3307.89794921875,0.9060605764389038,1.0,0.0,3.0,1.0,0.0
18187320,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.935118854045868,0.4156217277050018,0.3751179873943329,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8111912608146667,0.2722391188144684,0.2594658732414245,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9627200365066528,0.4503755271434784,0.3157406449317932,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.919240415096283,0.3977336287498474,0.3779885768890381,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.79688960313797,0.2574215531349182,1.1678770780563354,284.9947509765625,284.95001220703125,302.5427551269531,293.7015991210937,299.42236328125,297.8790283203125,284.99273681640625,1.0,0.5503990650177002,0.4437000751495361,0.4437000751495361,1.0,1.0,-2.997177600860596,0.9902408719062804,2.00693678855896,0.3157340288162231,0.9461742639541626,0.9461742639541626,0.0,122.29219818115234,94.0,56966.15625,0.0,2157.753662109375,1.0,279.442138671875,283.11346435546875,296.6781005859375,300.32574462890625,293.1499938964844,293.1499938964844,279.1499938964844,33754.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887509822845459,1.0,0.0,0.0,3.7105677127838135,3.710591793060303,9.187006071442738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.671875,0.0,1584.523193359375,1895.4371337890625,0.0,3286.911865234375,0.9171874523162842,1.0,0.0,3.0,1.0,0.0
18187380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9491907954216005,0.4146601855754852,0.374243289232254,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8224478363990784,0.2729170024394989,0.2599081099033355,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9755109548568726,0.4498379528522491,0.3153213262557983,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9338443279266356,0.3973953127861023,0.3775544166564941,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8073123097419739,0.2566474974155426,1.1635665893554688,284.8580627441406,284.95001220703125,302.5386962890625,293.6932067871094,299.416259765625,297.8745422363281,284.85546875,1.0,0.5461884140968323,0.4433700740337372,0.4433700740337372,1.0,1.0,-2.990451574325561,0.9869053959846495,2.0035462379455566,0.3138762712478637,0.8475251793861389,0.8475251793861389,0.0,116.93892669677734,94.0,57572.171875,0.0,2118.726318359375,1.0,279.1973876953125,282.9657287597656,296.72283935546875,300.5175170898437,293.1499938964844,293.1499938964844,279.1499938964844,38744.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933938145637512,1.0,0.0,0.0,3.6557576656341553,3.6557822227478014,8.917601803659636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6650390625,0.0,1560.1517333984375,1895.4371337890625,0.0,3341.93115234375,0.9059616327285768,1.0,0.0,3.0,1.0,0.0
18187440,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9637092351913452,0.4137248396873474,0.3731265962123871,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8346400260925293,0.2736007273197174,0.2603452205657959,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.98806494474411,0.4493294954299927,0.31475830078125,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.949643075466156,0.3971033692359924,0.3770041763782501,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8183223009109497,0.2559462785720825,1.1591471433639526,284.890380859375,284.95001220703125,302.53436279296875,293.6848449707031,299.4106750488281,297.8709716796875,284.8922424316406,1.0,0.5418307185173035,0.4430400729179382,0.4430400729179382,1.0,1.0,-2.982982397079468,0.9832897782325744,1.999692678451538,0.3118726313114166,0.8427135348320007,0.8427135348320007,0.0,111.54087829589844,97.0,57099.78515625,0.0,2078.369384765625,1.0,279.1578674316406,283.0028076171875,296.6998596191406,300.4256896972656,293.1499938964844,293.1499938964844,279.45001220703125,39854.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944646120071411,1.0,0.0,0.0,3.5472772121429443,3.5473010540008545,8.396215207540081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.7236328125,0.0,1449.884765625,1895.4371337890625,0.0,3351.933837890625,0.8856974244117737,1.0,0.0,3.0,1.0,0.0
18187500,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9731651544570924,0.4134472012519836,0.3724443912506103,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.843494713306427,0.2743188440799713,0.2608760893344879,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.995969295501709,0.4493950307369232,0.3144957423210144,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9602698683738708,0.3972703814506531,0.3768016695976257,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8257458806037903,0.2555964291095733,1.1561315059661863,285.0089416503906,284.95001220703125,302.5297546386719,293.676513671875,299.4076232910156,297.8709716796875,285.0106811523437,1.0,0.5393952131271362,0.4427100718021393,0.4427100718021393,1.0,1.0,-2.978606700897217,0.9808651208877563,1.9977415800094604,0.3102617263793945,0.9218164682388306,0.9218164682388306,0.0,108.0994873046875,97.0,56248.81640625,0.0,2053.407958984375,1.0,279.3988037109375,283.1357421875,296.6363220214844,300.19903564453125,293.1499938964844,293.1499938964844,279.45001220703125,34558.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874184489250183,1.0,0.0,0.0,3.591641426086426,3.5916647911071777,8.607544259575661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4130859375,0.0,1458.595458984375,1895.4371337890625,0.0,3286.05712890625,0.8929838538169861,1.0,0.0,3.0,1.0,0.0
18187560,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9805903434753418,0.4133584797382355,0.3722528219223022,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8509739637374878,0.2750537097454071,0.2614659368991852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.4497308731079101,0.3118413984775543,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.968704342842102,0.3976165354251861,0.3769886791706085,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8319342732429504,0.2554230391979217,1.1546350717544556,284.99591064453125,284.95001220703125,302.5248718261719,293.66827392578125,299.4061889648437,297.8724975585937,284.994140625,1.0,0.5378009676933289,0.4425339996814728,0.4425339996814728,1.0,1.0,-2.9777495861053467,0.9801780581474304,1.997571468353272,0.3088477253913879,0.9314471483230592,0.9314471483230592,0.0,105.54331970214844,115.0,56284.3671875,0.0,2036.6219482421875,1.0,279.4416809082031,283.1242980957031,296.6386108398437,300.23828125,293.1499938964844,293.1499938964844,279.1499938964844,33720.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846762180328369,1.0,0.0,0.0,3.6541266441345215,3.654150485992432,8.909647135624255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6708984375,0.0,1520.6903076171875,1895.4371337890625,0.0,3260.386962890625,0.9045275449752808,1.0,0.0,3.0,1.0,0.0
18187620,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9774705767631532,0.4127495586872101,0.3720142543315887,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8490018248558044,0.2757714688777923,0.2621899843215942,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.4498025774955749,0.3143067061901092,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9657130241394044,0.3976631760597229,0.3772377371788025,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8291664719581604,0.2550884783267975,1.1537679433822632,284.867919921875,284.95001220703125,302.5197448730469,293.6600341796875,299.4030456542969,297.8712463378906,284.8663635253906,1.0,0.5386666059494019,0.4423579275608063,0.4423579275608063,1.0,1.0,-2.9771151542663574,0.9794727563858032,1.9976423978805544,0.308972418308258,0.8401883244514465,0.8401883244514465,0.0,106.51300811767578,115.0,56969.671875,0.0,2042.823486328125,1.0,279.1986389160156,282.98358154296875,296.6873474121094,300.43731689453125,293.1499938964844,293.1499938964844,279.1499938964844,38650.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905104994773865,1.0,0.0,0.0,3.600627899169922,3.600651979446411,8.650670793031168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.490234375,0.0,1498.490478515625,1895.4371337890625,0.0,3314.981201171875,0.8937122225761414,1.0,0.0,3.0,1.0,0.0
18187680,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9674286246299744,0.4120184779167175,0.3714578747749328,298.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8414848446846008,0.2764831781387329,0.2629826664924621,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.992249608039856,0.4494520127773285,0.3147422671318054,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9554529190063475,0.397620290517807,0.3773127794265747,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8209583759307861,0.2546931505203247,1.1525691747665403,284.9026184082031,284.95001220703125,302.51434326171875,293.6518249511719,299.3991394042969,297.8690185546875,284.9041748046875,1.0,0.5407305955886841,0.4421818852424621,0.4421818852424621,1.0,1.0,-2.977124214172364,0.9790803790092468,1.9980438947677608,0.3084065020084381,0.8412898778915405,0.8412898778915405,0.0,109.60774993896484,133.0,56689.328125,0.0,2058.1748046875,1.0,279.15826416015625,283.01824951171875,296.66845703125,300.3612060546875,293.1499938964844,293.1499938964844,279.45001220703125,39223.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891936719417572,1.0,0.0,0.0,3.508666753768921,3.5086898803710938,8.214431659325783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2470703125,0.0,1404.725830078125,1895.4371337890625,0.0,3328.31494140625,0.8767105937004089,1.0,0.0,3.0,1.0,0.0
18187740,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9529829025268556,0.4117937982082367,0.3711811304092407,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8312171697616577,0.277216762304306,0.2638431489467621,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9806545972824096,0.4495525658130646,0.3147747814655304,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9407657384872437,0.3979010879993438,0.3775880932807922,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8097807765007019,0.2545146644115448,1.152082443237305,285.0181884765625,284.95001220703125,302.5087280273437,293.6436767578125,299.39703369140625,297.8695678710937,285.0198974609375,1.0,0.5436652302742004,0.4420058131217956,0.4420058131217956,1.0,1.0,-2.977058887481689,0.9786414504051208,1.9984174966812127,0.3080394268035888,0.921858012676239,0.921858012676239,0.0,114.19439697265624,133.0,55961.2734375,0.0,2081.7373046875,1.0,279.39801025390625,283.1463928222656,296.6078796386719,300.147705078125,293.1499938964844,293.1499938964844,279.45001220703125,34043.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854943513870239,1.0,0.0,0.0,3.562598705291748,3.5626213550567627,8.468901455671585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.791015625,0.0,1423.7991943359375,1895.4371337890625,0.0,3268.04736328125,0.8860846161842346,1.0,0.0,3.0,1.0,0.0
18187800,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9374196529388428,0.4116894602775574,0.3712915480136871,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8207457661628723,0.2779589593410492,0.264746218919754,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9674601554870604,0.4498064517974853,0.3150905072689056,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9253403544425964,0.3982861042022705,0.3781482875347137,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7978335618972778,0.2544294893741607,1.1525983810424805,285.00494384765625,284.95001220703125,302.5028686523437,293.6355285644531,299.3953857421875,297.8705749511719,285.00341796875,1.0,0.5474270582199097,0.4418297410011291,0.4418297410011291,1.0,1.0,-2.979948043823242,0.9793409705162048,2.0006070137023926,0.3079943358898163,0.9343069195747375,0.9343069195747375,0.0,119.50251770019533,151.0,56103.09765625,0.0,2113.671875,1.0,279.4414367675781,283.1331481933594,296.6114501953125,300.1954345703125,293.1499938964844,293.1499938964844,279.1499938964844,33222.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883374035358429,1.0,0.0,0.0,3.634018421173096,3.634041786193848,8.811858833723818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.859375,0.0,1494.7669677734375,1895.4371337890625,0.0,3248.192138671875,0.8996687531471252,1.0,0.0,3.0,1.0,0.0
18187860,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.91985821723938,0.4110285341739654,0.3712239861488342,298.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8090032935142517,0.2786774933338165,0.2656835913658142,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9514352679252625,0.4496139883995056,0.3153218328952789,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9088084697723388,0.3983193635940552,0.3786211311817169,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.784760057926178,0.2541220784187317,1.152992844581604,284.8740234375,284.95001220703125,302.49676513671875,293.6273803710937,299.3912353515625,297.8687744140625,284.8716125488281,1.0,0.5517092943191528,0.4415110647678375,0.4415110647678375,1.0,1.0,-2.982318639755249,0.9795244932174684,2.002794027328491,0.3076274693012237,0.8440123796463013,0.8440123796463013,0.0,125.86117553710938,151.0,56884.94921875,0.0,2150.10888671875,1.0,279.1989440917969,282.987548828125,296.6611328125,300.4029846191406,293.1499938964844,293.1499938964844,279.1499938964844,38002.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889893651008606,1.0,0.0,0.0,3.593303918838501,3.593327522277832,8.615513706899947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.45703125,0.0,1485.753662109375,1895.4371337890625,0.0,3309.213134765625,0.8916292190551758,1.0,0.0,3.0,1.0,0.0
18187920,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9022150039672852,0.410206526517868,0.3707577586174011,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7959661483764648,0.2793849110603332,0.2666403651237488,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9331165552139282,0.4492750167846679,0.3152990341186523,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8929129242897034,0.3982186615467071,0.3788250684738159,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7711208462715149,0.2537060678005218,1.1525814533233645,284.90411376953125,284.95001220703125,302.4904479980469,293.6192626953125,299.3863525390625,297.8662414550781,284.9057006835937,1.0,0.5562704801559448,0.4411923885345459,0.4411923885345459,1.0,1.0,-2.9826323986053467,0.978904664516449,2.003727912902832,0.3068788945674896,0.8428546190261841,0.8428546190261841,0.0,133.18423461914062,169.0,56615.90234375,0.0,2187.913330078125,1.0,279.1583557128906,283.0184936523437,296.6418762207031,300.32977294921875,293.1499938964844,293.1499938964844,279.45001220703125,38945.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89191734790802,1.0,0.0,0.0,3.504199743270874,3.504222869873047,8.193529765776475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.517578125,0.0,1398.0870361328125,1895.4371337890625,0.0,3328.134033203125,0.8754618763923645,1.0,0.0,3.0,1.0,0.0
18187980,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8872785568237305,0.4099023640155792,0.3705166280269623,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7839577794075012,0.2801130712032318,0.2676136195659637,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9160510897636414,0.4493782222270965,0.3154215216636657,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8786557912826538,0.3984396457672119,0.3791624903678894,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7589032053947449,0.2534940838813782,1.1525307893753052,285.01861572265625,284.95001220703125,302.48388671875,293.61114501953125,299.3832092285156,297.86627197265625,285.02032470703125,1.0,0.5611257553100586,0.4408737123012543,0.4408737123012543,1.0,1.0,-2.983999252319336,0.978691041469574,2.0053083896636963,0.3062208294868469,0.9230653047561646,0.9230653047561646,0.0,140.79251098632812,169.0,55910.62109375,0.0,2229.0390625,1.0,279.39794921875,283.1453857421875,296.579833984375,300.1166076660156,293.1499938964844,293.1499938964844,279.45001220703125,33896.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885847270488739,1.0,0.0,0.0,3.5602755546569824,3.560298442840576,8.457861326860439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.5400390625,0.0,1420.2630615234375,1895.4371337890625,0.0,3271.35107421875,0.8854130506515503,1.0,0.0,3.0,1.0,0.0
18188040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8742176294326782,0.4097301959991455,0.370650053024292,298.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7733020186424255,0.2808489203453064,0.2686053216457367,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9019001126289368,0.4496206939220428,0.3158029615879059,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8662096858024597,0.3987650871276855,0.3797602653503418,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7483627796173096,0.253368079662323,1.1533244848251345,285.005126953125,284.95001220703125,302.4771423339844,293.60302734375,299.3804626464844,297.8667907714844,285.0035400390625,1.0,0.5662851929664612,0.4405550360679626,0.4405550360679626,1.0,1.0,-2.987481117248535,0.9792778491973876,2.0082032680511475,0.3059233427047729,0.9354545474052428,0.9354545474052428,0.0,148.51370239257812,187.0,56064.046875,0.0,2274.540771484375,1.0,279.4414367675781,283.1317138671875,296.5820617675781,300.1636657714844,293.1499938964844,293.1499938964844,279.1499938964844,33123.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839643001556396,1.0,0.0,0.0,3.63298225402832,3.633005619049072,8.8068350123649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.765625,0.0,1492.8956298828125,1895.4371337890625,0.0,3253.720458984375,0.899354100227356,1.0,0.0,3.0,1.0,0.0
18188100,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8616878390312195,0.4090127646923065,0.3705959916114807,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7631941437721252,0.2815604209899902,0.2696090638637543,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8889380097389221,0.4494108855724334,0.31607785820961,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8543780446052551,0.3987400829792022,0.380250483751297,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7384118437767029,0.253017783164978,1.1538761854171753,284.87371826171875,284.95001220703125,302.4701843261719,293.59490966796875,299.375732421875,297.86456298828125,284.8712463378906,1.0,0.5715829730033875,0.440236359834671,0.440236359834671,1.0,1.0,-2.99021053314209,0.9795703887939452,2.0106401443481445,0.3055764138698578,0.8448112607002258,0.8448112607002258,0.0,156.7283477783203,187.0,56857.91015625,0.0,2321.306396484375,1.0,279.1989440917969,282.9855041503906,296.6307983398437,300.37078857421875,293.1499938964844,293.1499938964844,279.1499938964844,37914.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890648603439331,1.0,0.0,0.0,3.5936837196350098,3.59370756149292,8.617335538474435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2568359375,0.0,1485.5169677734375,1895.4371337890625,0.0,3316.27294921875,0.8916510343551636,1.0,0.0,3.0,1.0,0.0
18188160,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.849478006362915,0.40814208984375,0.3701358735561371,298.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7535608410835266,0.2822606861591339,0.2706148326396942,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8761522769927979,0.4490533173084259,0.3160835802555084,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8429427146911621,0.398583710193634,0.3804563879966736,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7287131547927856,0.2525591254234314,1.153537392616272,284.90338134765625,284.95001220703125,302.4630126953125,293.5867614746094,299.3702697753906,297.86163330078125,284.90496826171875,1.0,0.5768687725067139,0.4398957788944244,0.4398957788944244,1.0,1.0,-2.9907147884368896,0.9789708256721495,2.0117440223693848,0.3047955334186554,0.843151330947876,0.843151330947876,0.0,165.47171020507812,175.0,56590.43359375,0.0,2366.819580078125,1.0,279.1583557128906,283.0160522460937,296.6108703613281,300.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,38917.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927878737449646,1.0,0.0,0.0,3.5048251152038574,3.5048484802246094,8.196454359676864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.7431640625,0.0,1398.534423828125,1895.4371337890625,0.0,3336.26953125,0.8755671381950378,1.0,0.0,3.0,1.0,0.0
18188220,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8445298671722412,0.4078032374382019,0.369712620973587,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.750145673751831,0.282982587814331,0.2714304625988006,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711040616035461,0.4491464495658874,0.3160836100578308,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8384976983070374,0.3987581729888916,0.3805935978889465,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7246841788291931,0.2523107230663299,1.1525869369506836,285.01666259765625,284.95001220703125,302.4556579589844,293.57861328125,299.36669921875,297.8617858886719,285.0181884765625,1.0,0.5784669518470764,0.4395552277565002,0.4395552277565002,1.0,1.0,-2.990209579467773,0.97798490524292,2.012224674224853,0.303837776184082,0.9221727252006532,0.9221727252006532,0.0,169.17727661132812,175.0,55858.671875,0.0,2384.80712890625,1.0,279.39794921875,283.14215087890625,296.5481262207031,300.08270263671875,293.1499938964844,293.1499938964844,279.45001220703125,33927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867667317390442,1.0,0.0,0.0,3.560153007507324,3.560175895690918,8.457278113382927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.6494140625,0.0,1420.361572265625,1895.4371337890625,0.0,3279.95751953125,0.8853812217712402,1.0,0.0,3.0,1.0,0.0
18188280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8435309529304504,0.4076294302940368,0.3695728480815887,298.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.749975323677063,0.2837147712707519,0.2721474468708038,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8702945113182068,0.4494040012359619,0.3162670731544494,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8378209471702576,0.3990609645843506,0.3808885514736175,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7238150238990784,0.2521733939647674,1.1519896984100342,285.00152587890625,284.95001220703125,302.4481201171875,293.5704345703125,299.36383056640625,297.86297607421875,284.9997863769531,1.0,0.5788366198539734,0.4392146468162536,0.4392146468162536,1.0,1.0,-2.990760326385498,0.9774003028869628,2.013360023498535,0.303028792142868,0.9325395226478576,0.9325395226478576,0.0,169.93785095214844,163.0,55965.27734375,0.0,2389.694091796875,1.0,279.4414367675781,283.1278991699219,296.54937744140625,300.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,33231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848342895507812,1.0,0.0,0.0,3.630383491516113,3.630406618118286,8.794239079179533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9365234375,0.0,1490.846923828125,1895.4371337890625,0.0,3261.866943359375,0.8988212943077087,1.0,0.0,3.0,1.0,0.0
18188340,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8441757559776306,0.406949907541275,0.3692021369934082,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7513729333877563,0.2844255566596985,0.2727993428707123,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8713271021842957,0.4492399394512176,0.3163044154644012,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8388096690177917,0.3990414142608642,0.3810205161571502,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7243689298629761,0.2518436014652252,1.1508994102478027,284.8695373535156,284.95001220703125,302.4403991699219,293.5622253417969,299.3592224121094,297.8617858886719,284.8671875,1.0,0.5781428217887878,0.4388740956783294,0.4388740956783294,1.0,1.0,-2.989996910095215,0.976310968399048,2.013685941696167,0.3020786345005035,0.8401390314102173,0.8401390314102173,0.0,169.14804077148438,163.0,56684.578125,0.0,2384.275634765625,1.0,279.1990661621094,282.98272705078125,296.5970458984375,300.3287048339844,293.1499938964844,293.1499938964844,279.1499938964844,38207.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913658261299133,1.0,0.0,0.0,3.585017204284668,3.585041046142578,8.575822789680387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.96875,0.0,1478.2889404296875,1895.4371337890625,0.0,3322.978271484375,0.889859139919281,1.0,0.0,3.0,1.0,0.0
18188400,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8456477522850037,0.40616375207901,0.3684069514274597,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7537550926208496,0.2851290106773376,0.2733957767486572,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8733350038528442,0.4489682912826538,0.3160524368286133,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8406999111175537,0.3989266157150268,0.3808377087116241,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7256703972816467,0.2514434158802032,1.1487882137298584,284.9002685546875,284.95001220703125,302.4324951171875,293.553955078125,299.3542175292969,297.8603515625,284.9017333984375,1.0,0.5765505433082581,0.4385335147380829,0.4385335147380829,1.0,1.0,-2.986699104309082,0.9742641448974608,2.012434959411621,0.3006922602653503,0.8380798697471619,0.8380798697471619,0.0,167.33706665039062,151.0,56345.83984375,0.0,2369.057861328125,1.0,279.1584167480469,283.015380859375,296.575927734375,300.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,39188.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893231213092804,1.0,0.0,0.0,3.490323066711426,3.490346193313598,8.128764648063225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.40771484375,0.0,1385.48486328125,1895.4371337890625,0.0,3340.411865234375,0.8725795149803162,1.0,0.0,3.0,1.0,0.0
18188460,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8488839268684387,0.405930757522583,0.3678222596645355,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7575804591178894,0.2858573198318481,0.2739540636539459,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8772228956222534,0.4491713047027588,0.3159282803535461,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8442563414573669,0.3991673588752746,0.3807651698589325,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7283416986465454,0.2512814998626709,1.1469255685806274,285.0130920410156,284.95001220703125,302.4244384765625,293.5456848144531,299.3514404296875,297.86187744140625,285.0145263671875,1.0,0.5743765234947205,0.438261330127716,0.438261330127716,1.0,1.0,-2.984187364578247,0.9726726412773132,2.011514663696289,0.2995031774044037,0.9156503081321716,0.9156503081321716,0.0,164.3190460205078,151.0,55584.49609375,0.0,2349.15185546875,1.0,279.39752197265625,283.1416931152344,296.5123596191406,300.03094482421875,293.1499938964844,293.1499938964844,279.45001220703125,34091.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868895769119263,1.0,0.0,0.0,3.5427963733673096,3.542819023132324,8.37501659134432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.201171875,0.0,1403.2774658203125,1895.4371337890625,0.0,3281.107421875,0.8816714286804199,1.0,0.0,3.0,1.0,0.0
18188520,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8539904356002808,0.40585458278656,0.3675955832004547,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7628670334815979,0.2865964472293854,0.2744903862476349,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8830803036689758,0.4495364129543304,0.3160492479801178,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.849571168422699,0.3995371162891388,0.3809360861778259,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7324438691139221,0.2512347102165222,1.1458381414413452,284.997802734375,284.95001220703125,302.41619873046875,293.537353515625,299.3492736816406,297.8641967773437,284.9961853027344,1.0,0.5718560218811035,0.4379891753196716,0.4379891753196716,1.0,1.0,-2.9836018085479736,0.971818745136261,2.0117828845977783,0.2986540198326111,0.9246282577514648,0.9246282577514648,0.0,160.2937469482422,139.0,55666.703125,0.0,2327.614501953125,1.0,279.4412841796875,283.1280212402344,296.51348876953125,300.0724182128906,293.1499938964844,293.1499938964844,279.1499938964844,33391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846724629402161,1.0,0.0,0.0,3.610550880432129,3.6105740070343018,8.698416991137492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8154296875,0.0,1470.412109375,1895.4371337890625,0.0,3260.3515625,0.8944792151451111,1.0,0.0,3.0,1.0,0.0
18188580,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8597363829612732,0.4052733778953552,0.3671776354312897,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7688704133033752,0.287314236164093,0.2750079333782196,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8896481394767761,0.4494814276695251,0.3160571455955505,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8555867671966553,0.3995859026908874,0.3809903562068939,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7370890974998474,0.250997930765152,1.1444885730743408,284.8688049316406,284.95001220703125,302.4078369140625,293.5289611816406,299.3453063964844,297.8639831542969,284.8668518066406,1.0,0.5689975023269653,0.4377169907093048,0.4377169907093048,1.0,1.0,-2.9821786880493164,0.970641791820526,2.011536836624145,0.2977431118488312,0.8333684206008911,0.8333684206008911,0.0,155.90737915039062,139.0,56343.3671875,0.0,2302.7451171875,1.0,279.1995849609375,282.9865417480469,296.5614013671875,300.2720031738281,293.1499938964844,293.1499938964844,279.1499938964844,38484.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909819722175598,1.0,0.0,0.0,3.5595510005950928,3.559574604034424,8.454417752545851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5048828125,0.0,1452.9803466796875,1895.4371337890625,0.0,3319.3896484375,0.8843660950660706,1.0,0.0,3.0,1.0,0.0
18188640,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8656302690505981,0.4045901596546173,0.3663728535175323,298.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.775281548500061,0.2880250513553619,0.2755049765110016,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.896399974822998,0.4493252635002136,0.3158053457736969,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8618601560592651,0.3995439410209656,0.3807684481143951,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7419070601463318,0.2506929636001587,1.1422979831695557,284.9019470214844,284.95001220703125,302.3993225097656,293.5205078125,299.3409118652344,297.86346435546875,284.9032897949219,1.0,0.565784752368927,0.437444806098938,0.437444806098938,1.0,1.0,-2.978607177734375,0.9686548709869384,2.0099523067474365,0.2964606583118438,0.8333326578140259,0.8333326578140259,0.0,151.39590454101562,127.0,56008.46875,0.0,2273.4443359375,1.0,279.1585998535156,283.0209350585937,296.5404968261719,300.1922302246094,293.1499938964844,293.1499938964844,279.45001220703125,39236.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926712274551392,1.0,0.0,0.0,3.4648032188415527,3.4648258686065674,8.010330247998354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.4970703125,0.0,1359.7095947265625,1895.4371337890625,0.0,3335.179443359375,0.8670263290405273,1.0,0.0,3.0,1.0,0.0
18188700,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8730581998825073,0.404435396194458,0.36579430103302,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7829264998435974,0.2887598276138305,0.2759902477264404,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9046921730041504,0.4496268033981323,0.3156971931457519,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8695983290672302,0.3998437821865082,0.3806789815425873,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7478951811790466,0.2506140768527984,1.1404592990875244,285.0131530761719,284.95001220703125,302.3906555175781,293.5119934082031,299.33843994140625,297.8656616210937,285.0144348144531,1.0,0.5623955726623535,0.4371726512908935,0.4371726512908935,1.0,1.0,-2.9760422706604004,0.9670551419258118,2.0089871883392334,0.2952649891376495,0.9100807309150696,0.9100807309150696,0.0,146.3597869873047,127.0,55263.21875,0.0,2243.33203125,1.0,279.3969116210937,283.1454772949219,296.4773864746094,299.9753723144531,293.1499938964844,293.1499938964844,279.45001220703125,34067.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862385749816895,1.0,0.0,0.0,3.518376111984253,3.5183985233306885,8.259958121925592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1630859375,0.0,1377.662841796875,1895.4371337890625,0.0,3275.01416015625,0.8762251138687134,1.0,0.0,3.0,1.0,0.0
18188760,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.882414698600769,0.4044179022312164,0.3655715882778168,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7920392751693726,0.289504200220108,0.2764727771282196,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9155859351158142,0.4500748217105865,0.3158369064331054,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8791833519935608,0.4002591073513031,0.3808394968509674,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7554222345352173,0.2506375014781952,1.1394321918487549,284.9970703125,284.95001220703125,302.3818359375,293.50341796875,299.3365783691406,297.8684997558594,284.9954833984375,1.0,0.5589594841003418,0.4369432032108307,0.4369432032108307,1.0,1.0,-2.9754793643951416,0.9663044810295104,2.0091748237609863,0.2945063412189483,0.9183482527732848,0.9183482527732848,0.0,140.83460998535156,115.0,55347.85546875,0.0,2214.301025390625,1.0,279.4410705566406,283.1312561035156,296.4787902832031,300.0172119140625,293.1499938964844,293.1499938964844,279.1499938964844,33385.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839719891548157,1.0,0.0,0.0,3.586453437805176,3.586476325988769,8.58269459058647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5341796875,0.0,1444.3914794921875,1895.4371337890625,0.0,3253.792236328125,0.8890659213066101,1.0,0.0,3.0,1.0,0.0
18188820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8923733830451965,0.4038947522640228,0.3651628494262695,298.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8017804026603699,0.2902265191078186,0.2769506871700287,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9277159571647644,0.4501004517078399,0.3158683776855469,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8894632458686829,0.4003495872020721,0.3808900713920593,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7636046409606934,0.2504657804965973,1.1381735801696775,284.86981201171875,284.95001220703125,302.3729248046875,293.4947509765625,299.3328552246094,297.86865234375,284.8681030273437,1.0,0.5554082989692688,0.4367137849330902,0.4367137849330902,1.0,1.0,-2.9741525650024414,0.9652656316757202,2.008886814117432,0.2937043607234955,0.8282605409622192,0.8282605409622192,0.0,135.33250427246094,115.0,56007.51171875,0.0,2184.06005859375,1.0,279.2001647949219,282.9919128417969,296.52691650390625,300.2161560058594,293.1499938964844,293.1499938964844,279.1499938964844,38564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902764916419983,1.0,0.0,0.0,3.5334813594818115,3.5335047245025635,8.33103399600077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8466796875,0.0,1425.9322509765625,1895.4371337890625,0.0,3312.793212890625,0.8786157369613647,1.0,0.0,3.0,1.0,0.0
