time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188880,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9024152159690856,0.4032725691795349,0.3643808364868164,298.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8116598725318909,0.2909416556358337,0.2774186730384826,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9400174617767334,0.4500278532505035,0.3156494796276092,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8999555706977844,0.4003497660160064,0.3806748986244201,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7720579504966736,0.2502235174179077,1.1361134052276611,284.9039611816406,284.95001220703125,302.3638916015625,293.48602294921875,299.3287048339844,297.8684387207031,284.9051818847656,1.0,0.5516698360443115,0.4364843368530273,0.4364843368530273,1.0,1.0,-2.970777750015259,0.9634557366371156,2.007322072982788,0.2925484776496887,0.8295544385910034,0.8295544385910034,0.0,129.98797607421875,103.0,55686.80078125,0.0,2151.096923828125,1.0,279.1588439941406,283.02667236328125,296.50604248046875,300.1370849609375,293.1499938964844,293.1499938964844,279.45001220703125,39183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919796943664551,1.0,0.0,0.0,3.440242052078247,3.4402644634246826,7.897166369730257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.52099609375,0.0,1334.537841796875,1895.4371337890625,0.0,3328.716796875,0.8615901470184326,1.0,0.0,3.0,1.0,0.0
18188940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9151160717010498,0.4031618237495422,0.363826036453247,298.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.822434663772583,0.2916799187660217,0.2778827250003814,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9540246725082396,0.4504012167453766,0.3155771493911743,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.912823498249054,0.4006813466548919,0.3805955946445465,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7821934819221497,0.2501965463161468,1.1344149112701416,285.0133972167969,284.95001220703125,302.354736328125,293.4772033691406,299.3263854980469,297.8708801269531,285.0145568847656,1.0,0.5478790998458862,0.4362549185752868,0.4362549185752868,1.0,1.0,-2.968439817428589,0.9620435833930968,2.0063962936401367,0.2914872467517853,0.9054630398750304,0.9054630398750304,0.0,124.33194732666016,103.0,54962.30078125,0.0,2118.41796875,1.0,279.39630126953125,283.14923095703125,296.4428100585937,299.921630859375,293.1499938964844,293.1499938964844,279.45001220703125,33999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855847716331482,1.0,0.0,0.0,3.495357751846313,3.49537992477417,8.152232453539909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.51806640625,0.0,1353.4974365234375,1895.4371337890625,0.0,3268.893798828125,0.8710480332374573,1.0,0.0,3.0,1.0,0.0
18189000,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9316178560256958,0.4031774997711181,0.3636194467544555,298.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8349040746688843,0.2924269139766693,0.2783496677875519,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9696694612503052,0.4509121477603912,0.3157496154308319,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9295825362205504,0.4011200368404388,0.3807632327079773,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7945945858955383,0.2502630054950714,1.1335110664367676,284.9964904785156,284.95001220703125,302.345458984375,293.4682922363281,299.32452392578125,297.8738098144531,284.994873046875,1.0,0.5441328287124634,0.436025470495224,0.436025470495224,1.0,1.0,-2.968073606491089,0.9613736867904664,2.006699800491333,0.2907642722129822,0.9130728244781494,0.9130728244781494,0.0,118.3475341796875,91.0,55052.53515625,0.0,2087.49609375,1.0,279.4408569335937,283.13427734375,296.4440002441406,299.9635314941406,293.1499938964844,293.1499938964844,279.1499938964844,33349.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833536505699158,1.0,0.0,0.0,3.564184665679932,3.5642075538635254,8.476444008920225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4248046875,0.0,1420.4075927734375,1895.4371337890625,0.0,3248.00146484375,0.884033739566803,1.0,0.0,3.0,1.0,0.0
18189060,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9491507411003112,0.4026917219161987,0.3632282018661499,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8486597537994385,0.2931514680385589,0.2788160145282745,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9846299886703492,0.4510021507740021,0.3158145248889923,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9476051330566406,0.4012335538864136,0.3808213472366333,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8080127239227295,0.2501323819160461,1.1323730945587158,284.87060546875,284.95001220703125,302.3360900878906,293.45928955078125,299.3207092285156,297.8740539550781,284.8690795898437,1.0,0.5403394103050232,0.435797244310379,0.435797244310379,1.0,1.0,-2.966948270797729,0.960413932800293,2.0065343379974365,0.2899946868419647,0.8238840103149414,0.8238840103149414,0.0,112.5044937133789,91.0,55698.26953125,0.0,2056.003662109375,1.0,279.2007141113281,282.99664306640625,296.49188232421875,300.1615905761719,293.1499938964844,293.1499938964844,279.1499938964844,38609.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897066116333008,1.0,0.0,0.0,3.5097835063934326,3.509806632995605,8.219661822295166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.3193359375,0.0,1401.4693603515625,1895.4371337890625,0.0,3307.4638671875,0.8733760118484497,1.0,0.0,3.0,1.0,0.0
18189120,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9661355018615724,0.4021131694316864,0.3624734580516815,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8637391328811646,0.2938689291477203,0.2792756259441376,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9980303645133972,0.4509996473789215,0.3156324028968811,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9652137160301208,0.4012599587440491,0.3806192874908447,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8212392926216125,0.2499316334724426,1.1304502487182615,284.9054260253906,284.95001220703125,302.3266296386719,293.4501647949219,299.3165283203125,297.8739013671875,284.9065246582031,1.0,0.5364097356796265,0.435569018125534,0.435569018125534,1.0,1.0,-2.963817358016968,0.9586999416351318,2.005117416381836,0.2888815701007843,0.8261538147926331,0.8261538147926331,0.0,106.90558624267578,109.0,55390.1796875,0.0,2022.391357421875,1.0,279.1590270996094,283.0315246582031,296.4706115722656,300.0827941894531,293.1499938964844,293.1499938964844,279.45001220703125,39127.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914565443992615,1.0,0.0,0.0,3.418013572692871,3.418035984039306,7.795443934810464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.71142578125,0.0,1311.9783935546875,1895.4371337890625,0.0,3323.82666015625,0.8566595315933228,1.0,0.0,3.0,1.0,0.0
18189180,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9693227410316468,0.4020183980464935,0.3621154725551605,298.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8675567507743835,0.2946078777313232,0.2799181342124939,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.4516021013259887,0.3146000206470489,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9688308238983154,0.401600182056427,0.3807345926761627,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8238849639892578,0.2499280273914337,1.1297423839569092,285.0126342773437,284.95001220703125,302.31707763671875,293.44091796875,299.31427001953125,297.8766174316406,285.0135803222656,1.0,0.5362807512283325,0.4353407621383667,0.4353407621383667,1.0,1.0,-2.963575839996338,0.9582061767578124,2.0053696632385254,0.2866449654102325,0.900724709033966,0.900724709033966,0.0,105.73159790039062,109.0,54675.67578125,0.0,2015.1214599609373,1.0,279.395751953125,283.1520080566406,296.406982421875,299.867919921875,293.1499938964844,293.1499938964844,279.45001220703125,33959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851093053817749,1.0,0.0,0.0,3.474061250686645,3.474083423614502,8.053195870161289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.05712890625,0.0,1331.5662841796875,1895.4371337890625,0.0,3264.44189453125,0.8662539720535278,1.0,0.0,3.0,1.0,0.0
18189240,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9654473662376404,0.4020321369171142,0.3621805906295776,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8647894859313965,0.2953542470932007,0.2806674838066101,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9982485175132751,0.4522705972194671,0.3163362443447113,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.965271294116974,0.4020385146141052,0.3811871707439422,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8208564519882202,0.2500044107437134,1.130250334739685,284.9994201660156,284.95001220703125,302.30743408203125,293.4315795898437,299.3119506835937,297.87841796875,284.9981384277344,1.0,0.537659227848053,0.4351125359535217,0.4351125359535217,1.0,1.0,-2.966416835784912,0.9586314558982848,2.0077853202819824,0.2878374457359314,0.9108790159225464,0.9108790159225464,0.0,107.11711120605467,127.0,54831.77734375,0.0,2027.8604736328125,1.0,279.4406433105469,283.139404296875,296.40771484375,299.9106750488281,293.1499938964844,293.1499938964844,279.1499938964844,33232.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829156160354614,1.0,0.0,0.0,3.5446600914001465,3.544682741165161,8.383830731872877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6318359375,0.0,1398.9881591796875,1895.4371337890625,0.0,3243.89794921875,0.8796495199203491,1.0,0.0,3.0,1.0,0.0
18189300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9547078013420104,0.4015213847160339,0.3621197640895843,298.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8565583229064941,0.2960750758647918,0.2814898490905761,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9905184507369996,0.4522822499275207,0.316667377948761,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9549461007118224,0.4021291732788086,0.3815941512584686,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8127109408378601,0.2498547881841659,1.130797266960144,284.8749694824219,284.95001220703125,302.2977294921875,293.422119140625,299.307373046875,297.8772277832031,284.87353515625,1.0,0.5402165055274963,0.4348842799663543,0.4348842799663543,1.0,1.0,-2.968881368637085,0.959023892879486,2.009857416152954,0.2876304388046264,0.8239505290985107,0.8239505290985107,0.0,110.49187469482422,127.0,55544.5234375,0.0,2049.115966796875,1.0,279.2011108398437,283.0016784667969,296.45635986328125,300.1133728027344,293.1499938964844,293.1499938964844,279.1499938964844,38356.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894839882850647,1.0,0.0,0.0,3.496001482009888,3.496024370193481,8.155235491358326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6796875,0.0,1385.381103515625,1895.4371337890625,0.0,3305.38134765625,0.8701701164245605,1.0,0.0,3.0,1.0,0.0
18189360,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9384039044380188,0.4008804261684418,0.3617188334465027,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.845040500164032,0.2967853546142578,0.282357394695282,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.977989673614502,0.4522044062614441,0.3167419731616974,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9392189979553224,0.4021032750606537,0.3817700743675232,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.800477921962738,0.2496022880077362,1.13067889213562,284.9094543457031,284.95001220703125,302.2879638671875,293.4125366210937,299.3021850585937,297.8753662109375,284.9105834960937,1.0,0.5435259342193604,0.4346329271793365,0.4346329271793365,1.0,1.0,-2.969601392745972,0.9587101340293884,2.0108911991119385,0.2870568931102752,0.8274281620979309,0.8274281620979309,0.0,115.51564025878906,145.0,55312.58984375,0.0,2075.787109375,1.0,279.1591491699219,283.0347595214844,296.43585205078125,300.04034423828125,293.1499938964844,293.1499938964844,279.45001220703125,38825.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915802836418152,1.0,0.0,0.0,3.410672426223755,3.410694599151612,7.761994424981822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.515625,0.0,1302.6043701171875,1895.4371337890625,0.0,3324.983154296875,0.8547987341880798,1.0,0.0,3.0,1.0,0.0
18189420,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.921094298362732,0.4007038474082947,0.3615510165691376,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.833345890045166,0.2975152134895324,0.2832624018192291,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9633588194847108,0.4525607526302337,0.3169924020767212,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.922376036643982,0.4023752510547638,0.3820977210998535,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7876107692718506,0.249525561928749,1.1309700012207031,285.0174255371094,284.95001220703125,302.27813720703125,293.40283203125,299.29864501953125,297.8758850097656,285.01861572265625,1.0,0.5474898219108582,0.4343815445899963,0.4343815445899963,1.0,1.0,-2.971527338027954,0.9588512778282166,2.0126760005950928,0.2866046130657196,0.9038559794425964,0.9038559794425964,0.0,121.36715698242188,145.0,54671.51171875,0.0,2108.74072265625,1.0,279.3956298828125,283.1545104980469,296.3724060058594,299.8304748535156,293.1499938964844,293.1499938964844,279.45001220703125,33697.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856227397918701,1.0,0.0,0.0,3.471451997756958,3.471473932266236,8.041103001232841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.55322265625,0.0,1327.06201171875,1895.4371337890625,0.0,3269.249267578125,0.8654738068580627,1.0,0.0,3.0,1.0,0.0
18189480,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9052792191505432,0.400624930858612,0.3617292940616607,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8221734762191772,0.2982505559921264,0.2842016220092773,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9479515552520752,0.4530451595783233,0.3175053894519806,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9067716002464294,0.4027299880981445,0.3826793730258941,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7754122018814087,0.2495096176862716,1.1320557594299316,285.0008544921875,284.95001220703125,302.26824951171875,293.3929748535156,299.2954406738281,297.876708984375,284.9992980957031,1.0,0.552024245262146,0.4341301620006561,0.4341301620006561,1.0,1.0,-2.975489616394043,0.9597548842430116,2.015734910964966,0.286499410867691,0.9130645990371704,0.9130645990371704,0.0,127.76776885986328,163.0,54837.03125,0.0,2148.04833984375,1.0,279.4406433105469,283.1386413574219,296.3728942871094,299.8761291503906,293.1499938964844,293.1499938964844,279.1499938964844,33042.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838269710540771,1.0,0.0,0.0,3.545959711074829,3.545982360839844,8.389980052925239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.994140625,0.0,1398.9710693359375,1895.4371337890625,0.0,3252.433837890625,0.8797310590744019,1.0,0.0,3.0,1.0,0.0
18189540,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8903923630714417,0.4000282883644104,0.361728698015213,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8105453252792358,0.2989602386951446,0.2851634621620178,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.931139886379242,0.453098326921463,0.3179237246513366,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8921851515769958,0.4027395248413086,0.383157342672348,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7631815075874329,0.2492698729038238,1.1329008340835571,284.8755187988281,284.95001220703125,302.25830078125,293.3829650878906,299.2901611328125,297.8746337890625,284.8739318847656,1.0,0.5569012761116028,0.4338788092136383,0.4338788092136383,1.0,1.0,-2.978742837905884,0.9603838324546814,2.0183589458465576,0.2863548994064331,0.8258420825004578,0.8258420825004578,0.0,134.97735595703125,163.0,55567.31640625,0.0,2190.32470703125,1.0,279.2010498046875,282.9998779296875,296.4203186035156,300.0784606933594,293.1499938964844,293.1499938964844,279.1499938964844,38192.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906729817390442,1.0,0.0,0.0,3.499387264251709,3.499410390853882,8.171040235538385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.171875,0.0,1387.6982421875,1895.4371337890625,0.0,3316.50048828125,0.8708085417747498,1.0,0.0,3.0,1.0,0.0
18189600,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8753975629806519,0.3993139564990997,0.3613660633563995,298.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7981600761413574,0.2996598780155182,0.2861355245113373,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.91392582654953,0.4530411660671234,0.3181024193763733,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8776053786277771,0.4026394188404083,0.3833749890327453,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.751126766204834,0.2489320188760757,1.132934331893921,284.9089050292969,284.95001220703125,302.2483215332031,293.3728332519531,299.28436279296875,297.8719787597656,284.9100646972656,1.0,0.5619298815727234,0.4336274266242981,0.4336274266242981,1.0,1.0,-2.9799931049346924,0.9602606892585754,2.0197322368621826,0.2858704924583435,0.8284832239151001,0.8284832239151001,0.0,142.93495178222656,181.0,55338.23828125,0.0,2232.962890625,1.0,279.1591186523437,283.0318908691406,296.3985290527344,300.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,38770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929742574691772,1.0,0.0,0.0,3.414684295654297,3.4147064685821533,7.780265036672063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2880859375,0.0,1306.183837890625,1895.4371337890625,0.0,3338.011474609375,0.8556120991706848,1.0,0.0,3.0,1.0,0.0
18189660,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8621785044670105,0.3990800976753235,0.3612235188484192,298.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7868455648422241,0.3003802895545959,0.2871192991733551,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8996090292930603,0.4534130990505218,0.3184300661087036,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8646834492683411,0.4028499722480774,0.3837268650531769,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7405613660812378,0.2487791776657104,1.133281946182251,285.0169982910156,284.95001220703125,302.2383117675781,293.362548828125,299.2802734375,297.87188720703125,285.0181884765625,1.0,0.5671511292457581,0.4333328604698181,0.4333328604698181,1.0,1.0,-2.982234239578247,0.9604175090789796,2.021816730499268,0.285378485918045,0.904878318309784,0.904878318309784,0.0,151.03704833984375,181.0,54694.09765625,0.0,2278.140625,1.0,279.395751953125,283.1517639160156,296.3337097167969,299.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,33681.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871375322341919,1.0,0.0,0.0,3.4754767417907715,3.475498914718628,8.059760148171335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.92919921875,0.0,1331.0177001953125,1895.4371337890625,0.0,3283.42822265625,0.8663432002067566,1.0,0.0,3.0,1.0,0.0
18189720,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8508360981941223,0.3989576399326324,0.3614210486412048,298.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7768157124519348,0.3011072278022766,0.2881178557872772,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8875665068626404,0.4539130628108978,0.3190038800239563,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8535268306732178,0.4031544029712677,0.3843238353729248,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.731418788433075,0.2486964464187622,1.1343693733215332,285.0005798339844,284.95001220703125,302.2282409667969,293.3520812988281,299.2765808105469,297.8722839355469,284.9990539550781,1.0,0.5725887417793274,0.4330383241176605,0.4330383241176605,1.0,1.0,-2.986384868621826,0.9612802863121032,2.025104761123657,0.2852051556110382,0.9140902161598206,0.9140902161598206,0.0,159.16336059570312,199.0,54857.9140625,0.0,2326.9404296875,1.0,279.440673828125,283.13604736328125,296.3330078125,299.8377685546875,293.1499938964844,293.1499938964844,279.1499938964844,33037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854100108146667,1.0,0.0,0.0,3.549853563308716,3.5498762130737305,8.408416078964365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.96484375,0.0,1403.023681640625,1895.4371337890625,0.0,3267.257568359375,0.8805991411209106,1.0,0.0,3.0,1.0,0.0
18189780,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.840094268321991,0.398327499628067,0.3614353239536285,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7673379182815552,0.3018089830875397,0.2891237437725067,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8760180473327637,0.4539808332920074,0.3194710314273834,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8430135846138,0.4031205475330353,0.3848097026348114,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7226107120513916,0.248397558927536,1.1351784467697144,284.87506103515625,284.95001220703125,302.2182006835937,293.3414611816406,299.2708740234375,297.86981201171875,284.8734741210937,1.0,0.5780997276306152,0.4327437579631805,0.4327437579631805,1.0,1.0,-2.989734172821045,0.9618340134620668,2.027900218963623,0.2849794030189514,0.8266181349754333,0.8266181349754333,0.0,167.6898193359375,199.0,55589.91015625,0.0,2376.453125,1.0,279.2009582519531,282.9970092773437,296.3794250488281,300.0390625,293.1499938964844,293.1499938964844,279.1499938964844,38183.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923008441925049,1.0,0.0,0.0,3.503440618515014,3.5034635066986084,8.189979325834429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0595703125,0.0,1391.82666015625,1895.4371337890625,0.0,3331.718017578125,0.8717041015625,1.0,0.0,3.0,1.0,0.0
18189840,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8296354413032532,0.3975865542888641,0.3610832989215851,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7583330869674683,0.3025014102458954,0.2901279926300049,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8647828698158264,0.4539394080638885,0.3196890354156494,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8328722715377808,0.4029832482337951,0.385028600692749,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7136223912239075,0.248007446527481,1.1351492404937744,284.9082336425781,284.95001220703125,302.2080993652344,293.3306579589844,299.26470947265625,297.8668212890625,284.909423828125,1.0,0.5835587978363037,0.4324492216110229,0.4324492216110229,1.0,1.0,-2.99100923538208,0.9616104364395142,2.0293986797332764,0.2844046652317047,0.8289158940315247,0.8289158940315247,0.0,176.6471710205078,187.0,55354.69140625,0.0,2424.472412109375,1.0,279.1590881347656,283.0288391113281,296.3567810058594,299.9642639160156,293.1499938964844,293.1499938964844,279.45001220703125,38789.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946348428726196,1.0,0.0,0.0,3.418318033218384,3.41834044456482,7.796833187967422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.310546875,0.0,1309.9127197265625,1895.4371337890625,0.0,3353.523681640625,0.8564201593399048,1.0,0.0,3.0,1.0,0.0
18189900,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.825315535068512,0.3973394930362701,0.3607645034790039,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7550926208496094,0.3032160103321075,0.2909401655197143,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8604293465614319,0.4543372094631195,0.3199080526828766,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8288629651069641,0.4031674861907959,0.3851843178272247,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7096626162528992,0.2478127628564834,1.1344964504241943,285.01531982421875,284.95001220703125,302.197998046875,293.3197021484375,299.2606201171875,297.8670349121094,285.0163879394531,1.0,0.585308849811554,0.4321546852588653,0.4321546852588653,1.0,1.0,-2.9912688732147217,0.9610053896903992,2.030263662338257,0.283674031496048,0.9043508172035216,0.9043508172035216,0.0,180.48513793945312,187.0,54678.63671875,0.0,2444.534423828125,1.0,279.3958435058594,283.1481628417969,296.291015625,299.75103759765625,293.1499938964844,293.1499938964844,279.45001220703125,33739.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887988328933716,1.0,0.0,0.0,3.477996826171875,3.4780187606811523,8.071451702562626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.73583984375,0.0,1333.9757080078125,1895.4371337890625,0.0,3298.97216796875,0.8669245839118958,1.0,0.0,3.0,1.0,0.0
18189960,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8244050145149231,0.3972368836402893,0.3606968224048614,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7548680901527405,0.303940087556839,0.2916528582572937,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8598238825798035,0.4548891186714172,0.3203005492687225,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8281993269920349,0.4034704864025116,0.3854861557483673,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7087538838386536,0.2477156817913055,1.1341183185577393,284.9974670410156,284.95001220703125,302.1879272460937,293.3085327148437,299.2572631835937,297.8682556152344,284.9958190917969,1.0,0.5858080387115479,0.4318608045578003,0.4318608045578003,1.0,1.0,-2.992424488067627,0.960737407207489,2.031687021255493,0.2830706834793091,0.911794364452362,0.911794364452362,0.0,181.35113525390625,175.0,54792.46875,0.0,2451.0859375,1.0,279.4407043457031,283.1320495605469,296.2890014648437,299.79156494140625,293.1499938964844,293.1499938964844,279.1499938964844,33165.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869945406913757,1.0,0.0,0.0,3.549508571624756,3.5495312213897705,8.406781830672116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9013671875,0.0,1403.5924072265625,1895.4371337890625,0.0,3282.090087890625,0.8805974125862122,1.0,0.0,3.0,1.0,0.0
18190020,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8249448537826538,0.39666548371315,0.3604042530059814,298.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7561274170875549,0.3046422004699707,0.2922981083393097,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.860870361328125,0.45503830909729,0.3205482959747314,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8290421366691589,0.4034641087055206,0.3856244683265686,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7092792987823486,0.2474358230829239,1.1332297325134275,284.8714904785156,284.95001220703125,302.1778259277344,293.2972106933594,299.2521057128906,297.86700439453125,284.8699951171875,1.0,0.5852318406105042,0.4315669536590576,0.4315669536590576,1.0,1.0,-2.992249727249145,0.9599652290344238,2.0322844982147217,0.2823316752910614,0.8228123188018799,0.8228123188018799,0.0,180.62820434570312,175.0,55450.68359375,0.0,2447.073974609375,1.0,279.2010192871094,282.9939880371094,296.3338623046875,299.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,38474.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937152624130249,1.0,0.0,0.0,3.4970648288726807,3.4970877170562744,8.160197353390686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5263671875,0.0,1387.3204345703125,1895.4371337890625,0.0,3344.934326171875,0.8704516887664795,1.0,0.0,3.0,1.0,0.0
18190080,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8262511491775513,0.3960277736186981,0.3597273528575897,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7583490014076233,0.3053390383720398,0.2928862571716308,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8628380298614502,0.4551159739494324,0.3205265998840332,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8307347297668457,0.4033900201320648,0.3854674100875854,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7105829119682312,0.247103214263916,1.131385326385498,284.9053649902344,284.95001220703125,302.1677551269531,293.2856750488281,299.24676513671875,297.8656616210937,284.9064025878906,1.0,0.5837599635124207,0.4312730729579925,0.4312730729579925,1.0,1.0,-2.989712715148926,0.9583113193511964,2.031401395797729,0.2811986207962036,0.8246224522590637,0.8246224522590637,0.0,178.8324432373047,163.0,55145.84765625,0.0,2433.249755859375,1.0,279.1591491699219,283.0274963378906,296.3095397949219,299.9064636230469,293.1499938964844,293.1499938964844,279.45001220703125,39049.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957737684249878,1.0,0.0,0.0,3.406624794006348,3.406647205352783,7.743582273178617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.44677734375,0.0,1300.17919921875,1895.4371337890625,0.0,3364.158447265625,0.8540610671043396,1.0,0.0,3.0,1.0,0.0
18190140,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8290870785713196,0.395905464887619,0.3592588007450104,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7619042992591858,0.3060613572597503,0.2934371829032898,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8664869666099548,0.455656498670578,0.3206404745578766,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8339046835899353,0.4036619365215301,0.3854282796382904,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7131987810134888,0.2469945102930069,1.1297922134399414,285.0120849609375,284.95001220703125,302.1576843261719,293.2739562988281,299.2435913085937,297.867431640625,285.0130615234375,1.0,0.581707775592804,0.4309792220592499,0.4309792220592499,1.0,1.0,-2.9879820346832275,0.9569644331932068,2.031017541885376,0.2801253199577331,0.8987622857093811,0.8987622857093811,0.0,175.81874084472656,163.0,54435.68359375,0.0,2414.721435546875,1.0,279.3954772949219,283.1471862792969,296.242431640625,299.68865966796875,293.1499938964844,293.1499938964844,279.45001220703125,33911.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896218538284302,1.0,0.0,0.0,3.4631755352020264,3.463197469711304,8.002805884643749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5810546875,0.0,1320.2559814453125,1895.4371337890625,0.0,3306.6708984375,0.8637973666191101,1.0,0.0,3.0,1.0,0.0
18190200,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8334623575210571,0.3959205746650696,0.3591183722019195,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7667588591575623,0.3067938089370727,0.2939668595790863,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8718461990356445,0.4563378691673279,0.3209874629974365,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8385670185089111,0.4040538370609283,0.3856228590011596,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.71705561876297,0.2469895482063293,1.1289089918136597,284.9942932128906,284.95001220703125,302.14764404296875,293.26202392578125,299.2410888671875,297.8699951171875,284.9927062988281,1.0,0.5793028473854065,0.4306853413581848,0.4306853413581848,1.0,1.0,-2.9880380630493164,0.956282675266266,2.031755447387696,0.279358297586441,0.9050797820091248,0.9050797820091248,0.0,171.81126403808594,151.0,54522.26171875,0.0,2394.404052734375,1.0,279.4405517578125,283.1317749023437,296.2396545410156,299.7260437011719,293.1499938964844,293.1499938964844,279.1499938964844,33335.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875330686569214,1.0,0.0,0.0,3.5319418907165527,3.5319643020629883,8.323775659846433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.140625,0.0,1386.4580078125,1895.4371337890625,0.0,3287.12939453125,0.8767855763435364,1.0,0.0,3.0,1.0,0.0
18190260,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8383227586746216,0.3954663574695587,0.3587937653064728,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7722428441047668,0.3075045049190521,0.294476717710495,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8778228163719177,0.4566101729869842,0.3212155699729919,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8438001275062561,0.4041376411914825,0.3857015967369079,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7212705016136169,0.2468049377202987,1.1277589797973633,284.8711242675781,284.95001220703125,302.1376342773437,293.2498779296875,299.23687744140625,297.86981201171875,284.8700256347656,1.0,0.5765587091445923,0.430461049079895,0.430461049079895,1.0,1.0,-2.9872517585754395,0.9554368853569032,2.031814813613892,0.278691679239273,0.8173134922981262,0.8173134922981262,0.0,167.43251037597656,151.0,55141.08203125,0.0,2370.659912109375,1.0,279.2015075683594,282.9971618652344,296.2841186523437,299.918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38720.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940299153327942,1.0,0.0,0.0,3.474423408508301,3.4744462966918945,8.054875024754438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.6240234375,0.0,1365.8377685546875,1895.4371337890625,0.0,3347.873779296875,0.8656175136566162,1.0,0.0,3.0,1.0,0.0
18190320,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.843304455280304,0.3949467241764068,0.3581210076808929,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7781020998954773,0.3082101941108703,0.2949652969837188,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8840081095695496,0.4568215608596802,0.3212043344974518,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8492616415023804,0.4041565060615539,0.3855236768722534,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7255372405052185,0.2465675175189972,1.1258325576782229,284.9066772460937,284.95001220703125,302.1276550292969,293.2375183105469,299.2324523925781,297.86944580078125,284.9075927734375,1.0,0.5734697580337524,0.4302367269992828,0.4302367269992828,1.0,1.0,-2.984488010406494,0.9538654685020448,2.030622720718384,0.2777051329612732,0.8206325769424438,0.8206325769424438,0.0,162.89781188964844,139.0,54841.79296875,0.0,2342.568359375,1.0,279.1593322753906,283.0316162109375,296.2595520019531,299.8371276855469,293.1499938964844,293.1499938964844,279.45001220703125,39082.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959294557571411,1.0,0.0,0.0,3.384592771530152,3.384614944458008,7.64374419759406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.3017578125,0.0,1278.83935546875,1895.4371337890625,0.0,3365.61181640625,0.8492691516876221,1.0,0.0,3.0,1.0,0.0
18190380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8495424389839172,0.3949191272258758,0.3576712012290954,298.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7850232720375061,0.3089404702186584,0.2954434752464294,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8915372490882874,0.4574752151966095,0.3213450908660888,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8559555411338806,0.4045079052448272,0.3854852318763733,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7306877374649048,0.2465424686670303,1.1242581605911257,285.0121459960937,284.95001220703125,302.11773681640625,293.2249450683594,299.23016357421875,297.8720397949219,285.0129699707031,1.0,0.5702098608016968,0.4300124049186706,0.4300124049186706,1.0,1.0,-2.982748031616211,0.952681303024292,2.030066728591919,0.2768165171146393,0.894128680229187,0.894128680229187,0.0,157.84194946289062,139.0,54144.55078125,0.0,2313.71630859375,1.0,279.3948974609375,283.1498718261719,296.1922912597656,299.6199951171875,293.1499938964844,293.1499938964844,279.45001220703125,33895.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889704167842865,1.0,0.0,0.0,3.441847801208496,3.4418694972991943,7.90454066645907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.31982421875,0.0,1298.8380126953125,1895.4371337890625,0.0,3307.440673828125,0.8590554594993591,1.0,0.0,3.0,1.0,0.0
18190440,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8573288917541504,0.3950120210647583,0.3575500845909118,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7931548953056335,0.3096798360347748,0.2959201037883758,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9006502032279968,0.4582519829273224,0.3217190504074096,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8641631007194519,0.4049670398235321,0.3856884837150574,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7369674444198608,0.2466097772121429,1.1234384775161743,284.9938049316406,284.95001220703125,302.1078491210937,293.212158203125,299.2284240722656,297.875244140625,284.9922790527344,1.0,0.5668997764587402,0.4297881126403808,0.4297881126403808,1.0,1.0,-2.982882738113404,0.9521942138671876,2.030688524246216,0.2762488424777984,0.8999583721160889,0.8999583721160889,0.0,152.31822204589844,127.0,54232.921875,0.0,2285.85791015625,1.0,279.4403686523437,283.1340637207031,296.1891784667969,299.6570739746094,293.1499938964844,293.1499938964844,279.75,33336.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887582004070282,1.0,0.0,0.0,3.510762929916382,3.5107853412628174,8.22425022306561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.96240234375,0.0,1364.5391845703125,1895.4371337890625,0.0,3287.58740234375,0.8720431923866272,1.0,0.0,3.0,1.0,0.0
18190500,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8660029768943787,0.3951936960220337,0.357408732175827,298.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8020340204238892,0.3104266226291656,0.2963938117027282,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9109647870063782,0.4591237604618072,0.3220895230770111,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.873296320438385,0.4055050611495971,0.3858964145183563,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7439539432525635,0.2467410862445831,1.12271249294281,285.0816955566406,284.95001220703125,302.0980224609375,293.1991271972656,299.2270812988281,297.87896728515625,285.0830383300781,1.0,0.5635163187980652,0.4295637905597687,0.4295637905597687,1.0,1.0,-2.983103036880493,0.9517381191253662,2.031364917755127,0.2757016122341156,0.9869122505187988,0.9869122505187988,0.0,146.6747283935547,127.0,53586.140625,0.0,2257.539794921875,1.0,279.6957702636719,283.2397766113281,296.1559143066406,299.5177307128906,293.1499938964844,293.1499938964844,279.75,30894.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821585774421692,1.0,0.0,0.0,3.607833623886109,3.607856273651123,8.68532936237898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.51904296875,0.0,1449.0030517578125,1895.4371337890625,0.0,3236.806640625,0.8932034969329834,1.0,0.0,3.0,1.0,0.0
18190560,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8760661482810974,0.3953980207443237,0.3574153482913971,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.811784565448761,0.3111775815486908,0.2968690395355224,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9235424399375916,0.4600299596786499,0.3225723505020141,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8838000893592834,0.4060802757740021,0.3862265050411224,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7520738244056702,0.2469159662723541,1.122411608695984,285.0560913085937,284.95001220703125,302.0882873535156,293.18585205078125,299.2259216308594,297.8828430175781,285.0530090332031,1.0,0.5601250529289246,0.4293533563613891,0.4293533563613891,1.0,1.0,-2.984297513961792,0.9516750574111938,2.0326223373413086,0.2753483057022095,1.0,1.0,0.0,140.8266143798828,115.0,53822.359375,0.0,2229.894287109375,1.0,279.7413330078125,283.2129821777344,296.1701965332031,299.5976257324219,293.1499938964844,293.1499938964844,279.45001220703125,31032.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881773829460144,1.0,0.0,0.0,3.7099337577819824,3.7099573612213135,9.183867177853244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.869140625,0.0,1563.0948486328125,1895.4371337890625,0.0,3233.201904296875,0.915031671524048,1.0,0.0,3.0,1.0,0.0
18190620,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8864911794662476,0.3949945867061615,0.3571566641330719,298.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.821392297744751,0.3118971586227417,0.2973400950431824,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9367023706436156,0.4603913724422455,0.3228778541088104,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8947266340255737,0.4062409102916717,0.3863815665245056,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.760647177696228,0.2468313574790954,1.1216623783111572,284.8920288085937,284.95001220703125,302.0785827636719,293.1723327636719,299.22198486328125,297.8827209472656,284.88446044921875,1.0,0.5566414594650269,0.4291428923606872,0.4291428923606872,1.0,1.0,-2.9842116832733154,0.9511300325393676,2.0330817699432373,0.2748808860778808,0.9081069231033324,0.9081069231033324,0.0,135.1531219482422,115.0,54919.328125,0.0,2200.86279296875,1.0,279.49658203125,283.02911376953125,296.2237854003906,299.82916259765625,293.1499938964844,293.1499938964844,279.45001220703125,34709.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905699849128723,1.0,0.0,0.0,3.7303504943847656,3.730375051498413,9.285228088629084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5751953125,0.0,1614.547607421875,1895.4371337890625,0.0,3315.537353515625,0.9204359650611876,1.0,0.0,3.0,1.0,0.0
18190680,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8965451121330261,0.3942887783050537,0.3563860654830932,298.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8307874798774719,0.3125945925712585,0.2977969646453857,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9491441249847412,0.4604571759700775,0.3228181898593902,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.905423641204834,0.4061577618122101,0.3861555755138397,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7691171169281006,0.2465554326772689,1.1197147369384766,284.8818664550781,284.95001220703125,302.0689697265625,293.1585693359375,299.2165222167969,297.8805847167969,284.8833923339844,1.0,0.5529494285583496,0.4289324581623077,0.4289324581623077,1.0,1.0,-2.98115348815918,0.9494777917861938,2.0316758155822754,0.2739506959915161,0.8772962689399719,0.8772962689399719,0.0,129.81166076660156,103.0,54661.02734375,0.0,2168.338623046875,1.0,279.45733642578125,283.0279235839844,296.2015075683594,299.7659606933594,293.1499938964844,293.1499938964844,279.75,37900.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948463201522827,1.0,0.0,0.0,3.656898260116577,3.6569225788116455,8.923167342800298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8681640625,0.0,1555.1060791015625,1895.4371337890625,0.0,3355.498779296875,0.9079164266586304,1.0,0.0,3.0,1.0,0.0
