time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190740,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9085257053375244,0.3941895365715027,0.3557868003845215,298.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8415777087211609,0.3133185505867004,0.2982471883296966,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9627467393875122,0.4610536694526672,0.3228628933429718,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9188133478164672,0.4064690172672272,0.3860184550285339,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.779079020023346,0.2465031743049621,1.1178596019744873,285.0063171386719,284.95001220703125,302.0594482421875,293.1445617675781,299.21368408203125,297.8821716308594,285.0093078613281,1.0,0.5491786003112793,0.4287219941616058,0.4287219941616058,1.0,1.0,-2.978627920150757,0.948031723499298,2.0305962562561035,0.2730095386505127,0.9580498337745668,0.9580498337745668,0.0,124.21453857421876,103.0,53772.23046875,0.0,2135.509521484375,1.0,279.70147705078125,283.1684875488281,296.1251220703125,299.5333557128906,293.1499938964844,293.1499938964844,279.75,34037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895584344863892,1.0,0.0,0.0,3.698497295379639,3.698521375656128,9.12733298719104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.75439453125,0.0,1572.919677734375,1895.4371337890625,0.0,3306.07763671875,0.9162697196006776,1.0,0.0,3.0,1.0,0.0
18190800,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9249944686889648,0.3943775296211242,0.3556652367115021,298.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8549150824546814,0.314058244228363,0.2987016439437866,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9780181646347046,0.4619133174419403,0.3232366740703583,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9361131191253662,0.4069999754428863,0.3862219750881195,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7916274070739746,0.2466030269861221,1.1169700622558594,285.0007019042969,284.95001220703125,302.04998779296875,293.1302795410156,299.2120361328125,297.8852844238281,284.9991455078125,1.0,0.5454738140106201,0.4285115599632263,0.4285115599632263,1.0,1.0,-2.9786500930786133,0.9475330114364624,2.0311169624328613,0.2724801898002624,0.973423421382904,0.973423421382904,0.0,118.18972778320312,91.0,53843.6171875,0.0,2104.943115234375,1.0,279.7425231933594,283.16168212890625,296.1148681640625,299.5616149902344,293.1499938964844,293.1499938964844,279.45001220703125,33288.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878838419914246,1.0,0.0,0.0,3.765737771987915,3.7657625675201416,9.462228831580432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.64453125,0.0,1644.8544921875,1895.4371337890625,0.0,3290.411865234375,0.929363489151001,1.0,0.0,3.0,1.0,0.0
18190860,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9510707259178162,0.3964658081531524,0.3565186262130737,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8756312131881714,0.3150240182876587,0.2992006242275238,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9978423714637756,0.464759886264801,0.3243876099586487,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9618805646896362,0.4096748232841491,0.3875339925289154,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8119201064109802,0.2490689307451248,1.1216859817504885,284.86895751953125,284.95001220703125,302.04052734375,293.1157531738281,299.2235107421875,297.9062805175781,284.8663024902344,1.0,0.5422903299331665,0.4283072650432586,0.4283072650432586,1.0,1.0,-2.988865375518799,0.9508698582649232,2.0379955768585205,0.2731624543666839,0.8808997273445129,0.8808997273445129,0.0,110.63753509521484,91.0,54874.3046875,0.0,2084.102294921875,1.0,279.4959411621094,283.01104736328125,296.1571350097656,299.7630920410156,293.1499938964844,293.1499938964844,279.45001220703125,37358.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950807452201843,1.0,0.0,0.0,3.7380197048187256,3.7380447387695312,9.323446192865958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3212890625,0.0,1643.725341796875,1895.4371337890625,0.0,3357.68798828125,0.923858106136322,1.0,0.0,3.0,1.0,0.0
18190920,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9692023396492004,0.3975754082202911,0.3576042354106903,298.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8917542099952698,0.3159273862838745,0.2998668253421783,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.4678892791271209,0.3110122680664062,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9793806672096252,0.4115433990955353,0.389337807893753,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8270150423049927,0.2508743703365326,1.129790186882019,284.8885803222656,284.95001220703125,302.03094482421875,293.1010131835937,299.2322998046875,297.9248352050781,284.89019775390625,1.0,0.5386927127838135,0.428102970123291,0.428102970123291,1.0,1.0,-2.9868555068969727,0.949583888053894,2.037271738052368,0.2728996574878692,0.8692147135734558,0.8692147135734558,0.0,105.47129821777344,109.0,54668.53515625,0.0,2054.298583984375,1.0,279.4572448730469,283.03094482421875,296.1328125,299.6949157714844,293.1499938964844,293.1499938964844,279.75,38883.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898108959197998,1.0,0.0,0.0,3.654254913330078,3.6542794704437256,8.910271844797535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.32861328125,0.0,1559.51025390625,1895.4371337890625,0.0,3385.95068359375,0.9083746075630188,1.0,0.0,3.0,1.0,0.0
18190980,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9758676290512084,0.3987224698066711,0.3584980368614197,298.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8983966112136841,0.3168218433856964,0.3006398975849151,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4726918637752533,0.3051497638225555,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9859650731086732,0.4133264422416687,0.3909457921981811,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8335623741149902,0.2524861991405487,1.136968970298767,285.0202941894531,284.95001220703125,302.021240234375,293.08599853515625,299.2438049316406,297.9466552734375,285.0240478515625,1.0,0.5390996932983398,0.4278987050056457,0.4278987050056457,1.0,1.0,-2.992342233657837,0.9511560201644896,2.0411860942840576,0.2728833258152008,0.9579717516899108,0.9579717516899108,0.0,103.89686584472656,109.0,53890.2265625,0.0,2055.669677734375,1.0,279.7013854980469,283.1759033203125,296.0594482421875,299.4679870605469,293.1499938964844,293.1499938964844,279.75,34210.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923017382621765,1.0,0.0,0.0,3.698101282119751,3.6981256008148193,9.125379278884792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.95068359375,0.0,1573.7822265625,1895.4371337890625,0.0,3331.726318359375,0.9165256023406982,1.0,0.0,3.0,1.0,0.0
18191040,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9768628478050232,0.3998043239116668,0.3595506250858307,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.899371862411499,0.3177037537097931,0.3014765679836273,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4771861732006073,0.3050345182418823,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.987230658531189,0.4149972200393677,0.3926090002059936,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8352498412132263,0.2539337873458862,1.143929123878479,285.0241394042969,284.95001220703125,302.01141357421875,293.07080078125,299.2536315917969,297.9654235839844,285.0235595703125,1.0,0.5413111448287964,0.4276944100856781,0.4276944100856781,1.0,1.0,-3.0048296451568604,0.955308735370636,2.049520969390869,0.2741494476795196,0.9858115315437316,0.9858115315437316,0.0,104.34706115722656,127.0,54163.5078125,0.0,2079.42529296875,1.0,279.7425231933594,283.1736145019531,296.053466796875,299.50982666015625,293.1499938964844,293.1499938964844,279.45001220703125,32993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906875252723694,1.0,0.0,0.0,3.774227142333984,3.774251937866211,9.504939839644068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.943359375,0.0,1652.5618896484375,1895.4371337890625,0.0,3316.63671875,0.9312208890914916,1.0,0.0,3.0,1.0,0.0
18191100,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9727863669395448,0.4001944065093994,0.3602996170520782,298.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.895484447479248,0.318540096282959,0.3023425936698913,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.4801284670829773,0.3097912967205047,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9839351773262024,0.4161199331283569,0.3940085172653198,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8325580954551697,0.2549481093883514,1.149805188179016,284.8913269042969,284.95001220703125,302.00146484375,293.05535888671875,299.2560729980469,297.9730529785156,284.8872985839844,1.0,0.5450112819671631,0.4274901449680328,0.4274901449680328,1.0,1.0,-3.0212292671203613,0.9609023332595824,2.0603270530700684,0.2760506570339203,0.9010260105133056,0.9010260105133056,0.0,106.4251937866211,127.0,55368.4296875,0.0,2118.5546875,1.0,279.4955444335937,283.016357421875,296.1001281738281,299.7295837402344,293.1499938964844,293.1499938964844,279.45001220703125,36342.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984947204589844,1.0,0.0,0.0,3.768356323242188,3.768381595611572,9.475393198954408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6318359375,0.0,1671.5245361328125,1895.4371337890625,0.0,3389.549072265625,0.9302377104759216,1.0,0.0,3.0,1.0,0.0
18191160,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9636959433555604,0.4002498090267181,0.3605250418186188,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8874636888504028,0.3193458020687103,0.3032205998897552,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4813389778137207,0.3189460933208465,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9761552214622498,0.4169099330902099,0.3949602544307709,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8259882926940918,0.2556422650814056,1.1539868116378784,284.9077453613281,284.95001220703125,301.99139404296875,293.03973388671875,299.2510070800781,297.97039794921875,284.9103698730469,1.0,0.5498521327972412,0.4270801842212677,0.4270801842212677,1.0,1.0,-3.039726972579956,0.9667879939079284,2.072939157485962,0.2777926921844482,0.8930646777153015,0.8930646777153015,0.0,109.97887420654295,145.0,55448.1875,0.0,2169.440185546875,1.0,279.4570617675781,283.03131103515625,296.07861328125,299.6771545410156,293.1499938964844,293.1499938964844,279.75,37828.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024290442466736,1.0,0.0,0.0,3.705288410186768,3.705313444137573,9.160883109871064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.2578125,0.0,1609.445068359375,1895.4371337890625,0.0,3426.216064453125,0.919133186340332,1.0,0.0,3.0,1.0,0.0
18191220,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9519287943840028,0.4007950127124786,0.3608972728252411,298.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.877589225769043,0.3201667368412018,0.3041276335716247,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.4814703166484833,0.3305696845054626,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9657337069511414,0.4179818332195282,0.3959504067897796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8176576495170593,0.2564223110675812,1.1578773260116575,285.045654296875,284.95001220703125,301.98126220703125,293.0238952636719,299.2439270019531,297.9646301269531,285.0501403808594,1.0,0.5556469559669495,0.4266702234745025,0.4266702234745025,1.0,1.0,-3.061097860336304,0.9736886620521544,2.087409257888794,0.2798813283443451,0.993575632572174,0.993575632572174,0.0,114.5299835205078,145.0,54905.453125,0.0,2231.28369140625,1.0,279.7028503417969,283.1789245605469,296.0081787109375,299.46954345703125,293.1499938964844,293.1499938964844,279.75,33468.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978850245475769,1.0,0.0,0.0,3.7649548053741455,3.764979362487793,9.4582935616927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.46044921875,0.0,1645.322509765625,1895.4371337890625,0.0,3383.861572265625,0.9308394193649292,1.0,0.0,3.0,1.0,0.0
18191280,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9344251155853271,0.4015078544616699,0.3617409467697143,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8635135889053345,0.3209919333457947,0.3051331043243408,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9919703602790833,0.4808160960674286,0.33681520819664,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9494611024856568,0.4191718697547912,0.3972889184951782,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.805095374584198,0.2572186589241028,1.162636637687683,285.0592041015625,284.95001220703125,301.97100830078125,293.00787353515625,299.23583984375,297.95782470703125,285.0589599609375,1.0,0.5618788003921509,0.4262602627277374,0.4262602627277374,1.0,1.0,-3.0781941413879395,0.9789576530456544,2.099236488342285,0.2817429900169372,1.0,1.0,0.0,121.04265594482422,163.0,55219.01953125,0.0,2296.3984375,1.0,279.74298095703125,283.18585205078125,296.0028076171875,299.5223083496094,293.1499938964844,293.1499938964844,279.45001220703125,33129.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976040482521057,1.0,0.0,0.0,3.833615779876709,3.8336410522460938,9.806418574953568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.30078125,0.0,1724.64794921875,1895.4371337890625,0.0,3381.240234375,0.9444662928581238,1.0,0.0,3.0,1.0,0.0
18191340,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.912797212600708,0.4016043543815613,0.3624440431594848,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8470633625984192,0.321780264377594,0.3062062263488769,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9742102026939392,0.4803778827190399,0.3366819322109222,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9281551241874696,0.4199214875698089,0.3985471129417419,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7890387177467346,0.2576808333396911,1.1670349836349487,284.91424560546875,284.95001220703125,301.9606628417969,292.9916687011719,299.2276611328125,297.9518127441406,284.9071655273437,1.0,0.5680046677589417,0.4258503019809723,0.4258503019809723,1.0,1.0,-3.086970329284668,0.9811638593673706,2.105806589126587,0.2820984423160553,0.9417967796325684,0.9417967796325684,0.0,129.3101806640625,163.0,56499.45703125,0.0,2356.042236328125,1.0,279.4941711425781,283.01483154296875,296.0462341308594,299.7463073730469,293.1499938964844,293.1499938964844,279.45001220703125,35124.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062820076942444,1.0,0.0,0.0,3.8507683277130127,3.850794076919556,9.894367849483388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3408203125,0.0,1761.3009033203125,1895.4371337890625,0.0,3462.06787109375,0.9484524130821228,1.0,0.0,3.0,1.0,0.0
18191400,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8936331868171692,0.4012854695320129,0.3625927865505218,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.831972599029541,0.3225385546684265,0.307271271944046,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9544612765312196,0.4801879525184631,0.3366739153861999,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9076777696609496,0.4203252494335174,0.3993759155273437,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7735677361488342,0.257857471704483,1.169926643371582,284.9008483886719,284.95001220703125,301.9502258300781,292.97528076171875,299.21893310546875,297.9452819824219,284.9022216796875,1.0,0.574068009853363,0.4254403412342071,0.4254403412342071,1.0,1.0,-3.0928966999053955,0.9823130965232848,2.110583543777466,0.2820284366607666,0.9158243536949158,0.9158243536949158,0.0,138.2157745361328,181.0,56444.8125,0.0,2414.03759765625,1.0,279.4565124511719,283.0066833496094,296.0215148925781,299.689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108543395996094,1.0,0.0,0.0,3.798567056655884,3.7985928058624254,9.627929102862254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.2255859375,0.0,1715.628662109375,1895.4371337890625,0.0,3504.531005859375,0.9393501877784728,1.0,0.0,3.0,1.0,0.0
18191460,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8770020008087158,0.4008766710758209,0.362648993730545,298.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.818681001663208,0.3232835233211517,0.3083302676677704,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9351648092269896,0.4802456498146057,0.3369253575801849,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8910529613494873,0.4206152260303497,0.400086760520935,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7599536180496216,0.2579081058502197,1.1721982955932615,284.8102722167969,284.95001220703125,301.9397277832031,292.9587097167969,299.2100524902344,297.9393310546875,284.8130187988281,1.0,0.5800920724868774,0.4248660504817962,0.4248660504817962,1.0,1.0,-3.0981273651123047,0.98281592130661,2.11531138420105,0.2814414501190185,0.8233444690704346,0.8233444690704346,0.0,147.28466796875,181.0,56948.19921875,0.0,2471.800048828125,1.0,279.19830322265625,282.9019470214844,296.0216064453125,299.7995910644531,293.1499938964844,293.1499938964844,279.1499938964844,42591.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181445240974426,1.0,0.0,0.0,3.6712162494659424,3.671241760253906,8.993179108074401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.779296875,0.0,1606.5091552734375,1895.4371337890625,0.0,3572.02490234375,0.9121862053871156,1.0,0.0,3.0,1.0,0.0
18191520,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8623208999633789,0.4006710946559906,0.3626450300216675,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8063014149665833,0.3240322172641754,0.3093832731246948,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9174708127975464,0.4806697964668274,0.3373077511787414,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8763434290885925,0.4210077822208404,0.4007109403610229,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.748039722442627,0.2579768300056457,1.17399001121521,284.8778991699219,284.95001220703125,301.9291687011719,292.9419860839844,299.2023620605469,297.93524169921875,284.88067626953125,1.0,0.586054265499115,0.4242917597293854,0.4242917597293854,1.0,1.0,-3.1027510166168213,0.98306542634964,2.119685649871826,0.2806967496871948,0.8339728713035583,0.8339728713035583,0.0,156.45419311523438,199.0,56604.53125,0.0,2529.126953125,1.0,279.15802001953125,282.964111328125,295.9693908691406,299.6660461425781,293.1499938964844,293.1499938964844,279.45001220703125,41275.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192429184913636,1.0,0.0,0.0,3.5511584281921387,3.551182508468628,8.414598369199666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.541015625,0.0,1464.3582763671875,1895.4371337890625,0.0,3582.170166015625,0.8880557417869568,1.0,0.0,3.0,1.0,0.0
18191580,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8503264784812927,0.4010533094406128,0.3630293905735016,298.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7951869368553162,0.3248102366924286,0.3104395270347595,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9034811854362488,0.4817525446414947,0.3380682170391083,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8641579747200012,0.4218203127384186,0.4016005098819732,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7382571697235107,0.258297711610794,1.1764154434204102,285.0077819824219,284.95001220703125,301.91851806640625,292.92510986328125,299.1976928710937,297.9354553222656,285.010009765625,1.0,0.5920771956443787,0.4237174689769745,0.4237174689769745,1.0,1.0,-3.1093764305114746,0.9840474724769592,2.12532901763916,0.2801865041255951,0.9187152981758118,0.9187152981758118,0.0,165.33387756347656,199.0,55863.65234375,0.0,2588.96826171875,1.0,279.3988952636719,283.1050109863281,295.8902893066406,299.42437744140625,293.1499938964844,293.1499938964844,279.45001220703125,34972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123216271400452,1.0,0.0,0.0,3.595914840698242,3.595938205718994,8.628038585811737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2607421875,0.0,1466.2529296875,1895.4371337890625,0.0,3518.13671875,0.8944335579872131,1.0,0.0,3.0,1.0,0.0
18191640,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8404057025909424,0.4015551805496216,0.3637939095497131,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7855629324913025,0.3255978226661682,0.3115056753158569,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8924726247787476,0.4830301702022552,0.3391706049442291,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8540031909942627,0.4227616190910339,0.4027948081493377,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7300681471824646,0.2587160170078277,1.1797499656677246,285.00439453125,284.95001220703125,301.9078369140625,292.9080810546875,299.1937866210937,297.9366149902344,285.003662109375,1.0,0.5982203483581543,0.4231431782245636,0.4231431782245636,1.0,1.0,-3.1183454990386963,0.9858771562576294,2.1324684619903564,0.280053436756134,0.9358372688293456,0.9358372688293456,0.0,173.99118041992188,202.0,56034.62109375,0.0,2652.4716796875,1.0,279.44171142578125,283.10064697265625,295.8826904296875,299.4580078125,293.1499938964844,293.1499938964844,279.1499938964844,33718.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909916877746582,1.0,0.0,0.0,3.661177158355713,3.661201000213623,8.944061846705154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1220703125,0.0,1528.5185546875,1895.4371337890625,0.0,3495.83251953125,0.9062485694885254,1.0,0.0,3.0,1.0,0.0
18191700,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8337293267250061,0.4015164673328399,0.3642652928829193,298.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7792463302612305,0.3263581991195678,0.3124756515026092,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8851627111434937,0.4838517308235168,0.340102881193161,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8473321199417114,0.4233373999595642,0.4037775695323944,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7245548367500305,0.2589055597782135,1.1823465824127195,284.8799743652344,284.95001220703125,301.8970642089844,292.8908996582031,299.1872863769531,297.9342041015625,284.8780517578125,1.0,0.6024947762489319,0.4225688874721527,0.4225688874721527,1.0,1.0,-3.125510931015014,0.9870277047157288,2.1384832859039307,0.2797687649726867,0.8507050275802612,0.8507050275802612,0.0,180.3741455078125,202.0,56901.9921875,0.0,2700.60791015625,1.0,279.1983337402344,282.9587097167969,295.925048828125,299.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38062.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91653972864151,1.0,0.0,0.0,3.6215243339538574,3.621548414230346,8.751371183279844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.60546875,0.0,1517.02734375,1895.4371337890625,0.0,3557.191162109375,0.8981519341468811,1.0,0.0,3.0,1.0,0.0
18191760,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8281504511833191,0.4013203680515289,0.3642788529396057,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7743090987205505,0.3271070122718811,0.3133848905563354,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8792046308517456,0.4845384955406189,0.3407219648361206,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.841934084892273,0.4237691760063171,0.4043990671634674,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7199369072914124,0.2589790821075439,1.1837362051010132,284.9083557128906,284.95001220703125,301.8862609863281,292.87359619140625,299.1805725097656,297.93096923828125,284.909912109375,1.0,0.6059774160385132,0.4221625030040741,0.4221625030040741,1.0,1.0,-3.1297857761383057,0.9875190854072572,2.1422665119171143,0.2794101536273956,0.8502246141433716,0.8502246141433716,0.0,185.71539306640625,190.0,56690.05078125,0.0,2737.61669921875,1.0,279.1581115722656,282.9855041503906,295.89947509765625,299.58514404296875,293.1499938964844,293.1499938964844,279.45001220703125,38819.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190372824668884,1.0,0.0,0.0,3.538785219192505,3.538808822631836,8.356063290193561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1962890625,0.0,1433.3751220703125,1895.4371337890625,0.0,3580.27099609375,0.8829925656318665,1.0,0.0,3.0,1.0,0.0
18191820,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8266276121139526,0.4016304314136505,0.3643616735935211,298.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7733442783355713,0.3278810679912567,0.3141588866710663,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8779518604278564,0.4857044219970703,0.3413891792297363,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.840696394443512,0.4245452880859375,0.4050045013427734,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7187281847000122,0.2592622339725494,1.1847416162490845,285.0231018066406,284.95001220703125,301.8754272460937,292.8561706542969,299.1766052246094,297.9317626953125,285.02471923828125,1.0,0.607071042060852,0.4217561185359955,0.4217561185359955,1.0,1.0,-3.133553266525269,0.9878525733947754,2.145700693130493,0.2789567112922668,0.932262361049652,0.932262361049652,0.0,187.3824462890625,190.0,55971.59765625,0.0,2754.064453125,1.0,279.3988342285156,283.1128845214844,295.8289794921875,299.3652648925781,293.1499938964844,293.1499938964844,279.45001220703125,33860.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134354591369628,1.0,0.0,0.0,3.595489740371704,3.595512866973877,8.625998475508823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.72705078125,0.0,1457.5936279296875,1895.4371337890625,0.0,3528.458251953125,0.8931927680969238,1.0,0.0,3.0,1.0,0.0
18191880,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8278366327285767,0.4020926058292389,0.3647300899028778,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7748952507972717,0.3286661803722381,0.3148592114448547,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8798224925994873,0.4870275259017944,0.3422668278217315,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8422025442123413,0.4254554212093353,0.4058031737804413,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7198522090911865,0.2596547305583954,1.1862077713012695,285.0113220214844,284.95001220703125,301.8645324707031,292.838623046875,299.1734313964844,297.9336242675781,285.0097961425781,1.0,0.6071997880935669,0.4213497340679168,0.4213497340679168,1.0,1.0,-3.1386160850524902,0.9886549711227416,2.149961233139038,0.2786918580532074,0.9476302266120912,0.9476302266120912,0.0,186.6848602294922,178.0,56140.23046875,0.0,2760.489013671875,1.0,279.44171142578125,283.10113525390625,295.8216247558594,299.4034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119415879249572,1.0,0.0,0.0,3.6687610149383545,3.6687846183776855,8.981153882814397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.6376953125,0.0,1531.9234619140625,1895.4371337890625,0.0,3514.61376953125,0.9073799252510072,1.0,0.0,3.0,1.0,0.0
18191940,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8301390409469604,0.4020458161830902,0.3648767173290252,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7776853442192078,0.3294257521629333,0.315506100654602,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8830205202102661,0.4878828823566437,0.3429893553256988,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8449093699455261,0.4260115325450897,0.4064411222934723,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7219772934913635,0.2598364949226379,1.18720543384552,284.8780212402344,284.95001220703125,301.8536376953125,292.8209533691406,299.1677551269531,297.9319763183594,284.87530517578125,1.0,0.6064965724945068,0.4209433495998382,0.4209433495998382,1.0,1.0,-3.142411708831787,0.9889854192733764,2.153426170349121,0.2783205211162567,0.8573600649833679,0.8573600649833679,0.0,184.77395629882807,178.0,57016.43359375,0.0,2757.8701171875,1.0,279.19805908203125,282.9512634277344,295.8616943359375,299.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,37545.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91914564371109,1.0,0.0,0.0,3.636990547180176,3.637014627456665,8.826278872220428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.15234375,0.0,1530.2655029296875,1895.4371337890625,0.0,3581.27197265625,0.9011901021003724,1.0,0.0,3.0,1.0,0.0
18192000,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8328659534454346,0.4018531441688537,0.3645921051502228,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7811951041221619,0.3301750421524048,0.3161052167415619,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8868086338043213,0.4886040389537811,0.3434016406536102,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8481695055961609,0.4264339506626129,0.4067377746105194,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7245107293128967,0.2599154412746429,1.1871157884597778,284.9016418457031,284.95001220703125,301.8426818847656,292.8031921386719,299.16143798828125,297.9295959472656,284.9031982421875,1.0,0.6050618290901184,0.4205369651317596,0.4205369651317596,1.0,1.0,-3.1435368061065674,0.98834228515625,2.1551945209503174,0.2775328755378723,0.8519312143325806,0.8519312143325806,0.0,182.1288452148437,166.0,56748.1484375,0.0,2745.947021484375,1.0,279.1579895019531,282.975341796875,295.8332824707031,299.5251770019531,293.1499938964844,293.1499938964844,279.45001220703125,38808.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219509959220886,1.0,0.0,0.0,3.5514838695526123,3.551507472991944,8.416141099587549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.5263671875,0.0,1446.74560546875,1895.4371337890625,0.0,3607.152587890625,0.8856903314590454,1.0,0.0,3.0,1.0,0.0
18192060,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8370083570480347,0.4022086262702942,0.3645002543926239,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7860003709793091,0.3309524357318878,0.3166740238666534,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.892217218875885,0.4898357391357422,0.3439510464668274,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8528686165809631,0.4272317588329315,0.4071422517299652,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7281540632247925,0.26022869348526,1.1872196197509766,285.0168151855469,284.95001220703125,301.83172607421875,292.78533935546875,299.1578674316406,297.9310302734375,285.01837158203125,1.0,0.6031772494316101,0.4201577305793762,0.4201577305793762,1.0,1.0,-3.1453771591186523,0.9880295395851136,2.157347679138184,0.2768262922763824,0.9321885108947754,0.9321885108947754,0.0,178.46559143066406,166.0,55987.01171875,0.0,2729.988525390625,1.0,279.3990783691406,283.1061096191406,295.75982666015625,299.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,33982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163819551467896,1.0,0.0,0.0,3.6043155193328857,3.6043388843536377,8.668399686939665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.25927734375,0.0,1468.0303955078125,1895.4371337890625,0.0,3555.73193359375,0.8952295780181885,1.0,0.0,3.0,1.0,0.0
18192120,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8427971601486206,0.4027385711669922,0.3647775948047638,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7921884655952454,0.3317419588565826,0.3172278702259063,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8994460701942444,0.4912336468696594,0.3447668254375458,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.859237015247345,0.4281765818595886,0.4078176915645599,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7330827116966248,0.2606614828109741,1.1881320476531982,285.00634765625,284.95001220703125,301.8207397460937,292.7673645019531,299.1551208496094,297.9335327148437,285.0049743652344,1.0,0.601060152053833,0.4197784662246704,0.4197784662246704,1.0,1.0,-3.1492648124694824,0.9884616732597352,2.1608030796051025,0.2764443457126617,0.9464703798294068,0.9464703798294068,0.0,173.9131317138672,154.0,56116.59765625,0.0,2713.31787109375,1.0,279.4417724609375,283.0941772460937,295.7503356933594,299.332275390625,293.1499938964844,293.1499938964844,279.1499938964844,33205.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147967100143432,1.0,0.0,0.0,3.674014806747437,3.674038410186768,9.006894288177136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.71875,0.0,1539.0064697265625,1895.4371337890625,0.0,3541.06396484375,0.9086763262748718,1.0,0.0,3.0,1.0,0.0
18192180,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8490966558456421,0.4027629196643829,0.3648801147937774,298.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7989469766616821,0.3325063288211822,0.3177666664123535,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9073486924171448,0.4921667873859405,0.3454594612121582,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8662190437316895,0.4287733435630798,0.4083790481090545,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7384594678878784,0.260888397693634,1.1887887716293335,284.87469482421875,284.95001220703125,301.80975341796875,292.74932861328125,299.1499328613281,297.9325561523437,284.8721618652344,1.0,0.5986891984939575,0.419399231672287,0.419399231672287,1.0,1.0,-3.152338743209839,0.9885891079902648,2.1637496948242188,0.2760264277458191,0.8559010624885559,0.8559010624885559,0.0,169.12216186523438,154.0,56973.87109375,0.0,2693.692626953125,1.0,279.197998046875,282.94610595703125,295.7890625,299.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,37732.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218393564224244,1.0,0.0,0.0,3.638872385025024,3.6388964653015137,8.835414178065548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7314453125,0.0,1533.7474365234375,1895.4371337890625,0.0,3606.12353515625,0.901727020740509,1.0,0.0,3.0,1.0,0.0
18192240,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8553951978683472,0.4026378095149994,0.3645780086517334,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.805894672870636,0.3332605063915252,0.3182864189147949,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.915785312652588,0.4929682314395904,0.3458644151687622,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8733018636703491,0.4292387664318084,0.4086310565471649,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7438892722129822,0.2610132992267608,1.1885054111480713,284.8999938964844,284.95001220703125,301.7987670898437,292.7312316894531,299.1440734863281,297.93072509765625,284.901611328125,1.0,0.5960150361061096,0.4190199673175812,0.4190199673175812,1.0,1.0,-3.1530516147613525,0.9878589510917664,2.1651926040649414,0.2752418518066406,0.8508217930793762,0.8508217930793762,0.0,164.33453369140625,142.0,56691.078125,0.0,2669.3603515625,1.0,279.1579895019531,282.9717712402344,295.75994873046875,299.4480285644531,293.1499938964844,293.1499938964844,279.45001220703125,38934.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244897961616516,1.0,0.0,0.0,3.5511181354522705,3.5511417388916016,8.414407375312294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.615234375,0.0,1447.27392578125,1895.4371337890625,0.0,3630.533935546875,0.8857219815254211,1.0,0.0,3.0,1.0,0.0
18192300,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8630897402763367,0.4030514657497406,0.3644832968711853,298.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8136709332466125,0.3340422511100769,0.3187970519065857,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9261514544487,0.4942735135555267,0.3464218080043793,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.881763219833374,0.4300772547721863,0.4090126752853393,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7504166960716248,0.2613681554794311,1.1885106563568115,285.0146484375,284.95001220703125,301.78778076171875,292.7130432128906,299.1408386230469,297.9326477050781,285.01617431640625,1.0,0.5932095646858215,0.4186407029628753,0.4186407029628753,1.0,1.0,-3.154681921005249,0.9874663352966307,2.167215347290039,0.2745027542114258,0.9301894903182985,0.9301894903182985,0.0,159.0774688720703,142.0,55958.26953125,0.0,2644.3095703125,1.0,279.3990478515625,283.1048889160156,295.6865234375,299.2230834960937,293.1499938964844,293.1499938964844,279.45001220703125,34072.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91882985830307,1.0,0.0,0.0,3.602795362472534,3.602818727493286,8.661089054839977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.06494140625,0.0,1467.05029296875,1895.4371337890625,0.0,3578.355712890625,0.8949447274208069,1.0,0.0,3.0,1.0,0.0
18192360,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8726890087127686,0.4036345481872558,0.3647648692131042,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8224291801452637,0.3348346948623657,0.3193077743053436,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9386959671974182,0.4957250356674194,0.3472471237182617,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8920602798461914,0.4310611188411712,0.4096781015396118,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7584943771362305,0.2618353366851806,1.18937087059021,285.00494384765625,284.95001220703125,301.7768249511719,292.6947937011719,299.138427734375,297.9354553222656,285.0036315917969,1.0,0.5904075503349304,0.4182879626750946,0.4182879626750946,1.0,1.0,-3.158459186553955,0.9879125356674194,2.170546531677246,0.2741611897945404,0.9443833231925964,0.9443833231925964,0.0,153.34210205078125,130.0,56068.68359375,0.0,2620.88330078125,1.0,279.4417724609375,283.09393310546875,295.6770324707031,299.2552185058594,293.1499938964844,293.1499938964844,279.1499938964844,33280.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917188048362732,1.0,0.0,0.0,3.6710376739501953,3.6710615158081055,8.992304287858133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6943359375,0.0,1536.2381591796875,1895.4371337890625,0.0,3563.185546875,0.9080668091773988,1.0,0.0,3.0,1.0,0.0
18192420,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8829024434089661,0.4037202596664428,0.364885151386261,298.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8315675854682922,0.3356003761291504,0.3198139667510986,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9514687061309814,0.4966943562030792,0.3479451835155487,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.902957797050476,0.4317036271095276,0.410244345664978,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7672073841094971,0.2620929181575775,1.1900084018707275,284.8753967285156,284.95001220703125,301.765869140625,292.676513671875,299.1333312988281,297.9344787597656,284.8730163574219,1.0,0.5875260233879089,0.4179351925849914,0.4179351925849914,1.0,1.0,-3.16150426864624,0.9880893230438232,2.173414945602417,0.2738004028797149,0.8549967408180237,0.8549967408180237,0.0,147.67556762695312,130.0,56894.0625,0.0,2596.3251953125,1.0,279.1980895996094,282.9450988769531,295.7154235839844,299.45068359375,293.1499938964844,293.1499938964844,279.1499938964844,37789.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241524934768676,1.0,0.0,0.0,3.634720087051392,3.63474440574646,8.815262617645203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.572265625,0.0,1529.5650634765625,1895.4371337890625,0.0,3627.429931640625,0.9008674621582032,1.0,0.0,3.0,1.0,0.0
18192480,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.893109917640686,0.4036622941493988,0.3646174669265747,298.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8409512042999268,0.336354523897171,0.3203087151050567,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9634934663772584,0.497519701719284,0.3483524918556213,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.91453754901886,0.4322215020656585,0.4105176627635956,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7760647535324097,0.2622450888156891,1.1897356510162354,284.9003601074219,284.95001220703125,301.7549133300781,292.6581420898437,299.1274719238281,297.9324951171875,284.9018249511719,1.0,0.5844696164131165,0.4175824224948883,0.4175824224948883,1.0,1.0,-3.162269592285156,0.9874406456947328,2.1748290061950684,0.2730871438980102,0.8499704003334045,0.8499704003334045,0.0,142.24124145507812,118.0,56646.83984375,0.0,2568.51123046875,1.0,279.15802001953125,282.9723205566406,295.68634033203125,299.3695678710937,293.1499938964844,293.1499938964844,279.45001220703125,38937.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267560243606568,1.0,0.0,0.0,3.547645330429077,3.547668933868408,8.397958026762353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.12841796875,0.0,1443.609375,1895.4371337890625,0.0,3651.37158203125,0.884949266910553,1.0,0.0,3.0,1.0,0.0
18192540,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9051985144615172,0.4041326642036438,0.3645600378513336,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8519576191902161,0.3371350765228271,0.3207996785640716,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.976338028907776,0.4988342523574829,0.3489067554473877,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9288569688796996,0.4331079125404358,0.4109275341033935,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7865080237388611,0.2626188099384308,1.189753532409668,285.01422119140625,284.95001220703125,301.7439880371094,292.6397705078125,299.124267578125,297.9342346191406,285.0157470703125,1.0,0.5813767910003662,0.4172296822071075,0.4172296822071075,1.0,1.0,-3.163966655731201,0.987133800983429,2.176832675933838,0.2724214792251587,0.9287607073783876,0.9287607073783876,0.0,136.5064239501953,118.0,55904.76953125,0.0,2540.882080078125,1.0,279.3989562988281,283.105712890625,295.6131591796875,299.14556884765625,293.1499938964844,293.1499938964844,279.45001220703125,34095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921111822128296,1.0,0.0,0.0,3.598593473434448,3.5986168384552,8.640898272460618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.826171875,0.0,1462.6785888671875,1895.4371337890625,0.0,3599.41552734375,0.8940237164497375,1.0,0.0,3.0,1.0,0.0
