time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192600,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9212061762809752,0.4047620892524719,0.364874392747879,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8653411865234375,0.3379261791706085,0.3212949633598327,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.989978015422821,0.5002932548522949,0.3497270047664642,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.945999026298523,0.4341311752796173,0.4116202592849731,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7991978526115417,0.2630998492240906,1.1906193494796753,285.0046081542969,284.95001220703125,301.7331237792969,292.6213684082031,299.12176513671875,297.9368591308594,285.0032958984375,1.0,0.5783584713935852,0.4168769121170044,0.4168769121170044,1.0,1.0,-3.1677982807159424,0.987594723701477,2.180203676223755,0.2720844447612762,0.9428769946098328,0.9428769946098328,0.0,130.4156951904297,106.0,56016.08203125,0.0,2515.441162109375,1.0,279.4417419433594,283.09478759765625,295.60357666015625,299.1776123046875,293.1499938964844,293.1499938964844,279.1499938964844,33294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194718599319458,1.0,0.0,0.0,3.666697025299072,3.6667208671569824,8.971051670414454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.978515625,0.0,1531.49169921875,1895.4371337890625,0.0,3584.283935546875,0.9070982336997986,1.0,0.0,3.0,1.0,0.0
18192660,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9374155402183532,0.4048747718334198,0.3650401532649994,298.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8788604140281677,0.3386901617050171,0.3218108415603637,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.5013241171836853,0.3482577502727508,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.961806058883667,0.4347933232784271,0.4122278094291687,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8114619851112366,0.2633612751960754,1.191359519958496,284.8760070800781,284.95001220703125,301.7222595214844,292.6029052734375,299.1167297363281,297.9361267089844,284.8733825683594,1.0,0.575187087059021,0.4165138602256775,0.4165138602256775,1.0,1.0,-3.1684775352478027,0.9868651032447816,2.181612491607666,0.2716158926486969,0.8540953397750854,0.8540953397750854,0.0,124.93766784667967,106.0,56800.421875,0.0,2487.146240234375,1.0,279.1981811523437,282.9442138671875,295.64166259765625,299.3711853027344,293.1499938964844,293.1499938964844,279.1499938964844,37808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264187812805176,1.0,0.0,0.0,3.629777193069458,3.6298012733459473,8.791302548161184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2119140625,0.0,1524.244873046875,1895.4371337890625,0.0,3648.27294921875,0.8997974991798401,1.0,0.0,3.0,1.0,0.0
18192720,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9476837515830994,0.4047727584838867,0.3648465573787689,298.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8882219195365906,0.3394381701946258,0.3223860561847687,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.5033956170082092,0.3382610380649566,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9715046882629396,0.4352681934833526,0.4125751256942749,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8190847635269165,0.2634701728820801,1.191393256187439,284.89288330078125,284.95001220703125,301.7114562988281,292.5844421386719,299.1146850585937,297.9407043457031,284.8937683105469,1.0,0.5712440013885498,0.4161508083343506,0.4161508083343506,1.0,1.0,-3.156649589538574,0.9816485047340392,2.1750009059906006,0.2689564824104309,0.8424317240715027,0.8424317240715027,0.0,121.0634536743164,109.0,56370.16015625,0.0,2444.0537109375,1.0,279.1580810546875,282.96923828125,295.61163330078125,299.2841796875,293.1499938964844,293.1499938964844,279.45001220703125,39371.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288935661315918,1.0,0.0,0.0,3.5337436199188232,3.5337672233581543,8.332270908795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.62353515625,0.0,1432.0589599609375,1895.4371337890625,0.0,3670.995361328125,0.8820353746414185,1.0,0.0,3.0,1.0,0.0
18192780,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9553766250610352,0.4051903486251831,0.3648717403411865,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8955540657043457,0.3402132093906402,0.3230061531066894,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.506985068321228,0.3308890759944916,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9785669445991516,0.4361084103584289,0.4130764007568359,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8248463869094849,0.2638204991817474,1.1918809413909912,285.0042419433594,284.95001220703125,301.7007141113281,292.56597900390625,299.11181640625,297.9437561035156,285.0051574707031,1.0,0.5691283941268921,0.4157877564430237,0.4157877564430237,1.0,1.0,-3.150489330291748,0.9784671664237976,2.1720223426818848,0.2672816812992096,0.9166821241378784,0.9166821241378784,0.0,118.3976593017578,109.0,55503.48828125,0.0,2417.388671875,1.0,279.3984680175781,283.1029357910156,295.5356750488281,299.0483093261719,293.1499938964844,293.1499938964844,279.45001220703125,34495.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227497577667236,1.0,0.0,0.0,3.575474500656128,3.575497627258301,8.530229251846322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.466796875,0.0,1440.7982177734375,1895.4371337890625,0.0,3614.51318359375,0.8891912698745728,1.0,0.0,3.0,1.0,0.0
18192840,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9616432189941406,0.4057455360889435,0.3652957081794739,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9015622138977052,0.3409985303878784,0.3236711323261261,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.5110543966293335,0.3251811265945434,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9841462969779968,0.4370690584182739,0.4138931035995483,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8296940922737122,0.2643511891365051,1.1936249732971191,284.9909973144531,284.95001220703125,301.69000244140625,292.5475158691406,299.10162353515625,297.9355773925781,284.9897155761719,1.0,0.5677400827407837,0.4154247045516968,0.4154247045516968,1.0,1.0,-3.1480085849761963,0.9766241312026978,2.171384334564209,0.2659938633441925,0.92416250705719,0.92416250705719,0.0,116.45948791503906,127.0,55475.3125,0.0,2402.27197265625,1.0,279.4415283203125,283.0921936035156,295.52392578125,299.0687866210937,293.1499938964844,293.1499938964844,279.1499938964844,33843.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920418620109558,1.0,0.0,0.0,3.633166551589966,3.633190155029297,8.807728590909392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.578125,0.0,1498.45751953125,1895.4371337890625,0.0,3593.021240234375,0.8999086022377014,1.0,0.0,3.0,1.0,0.0
18192900,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9613783955574036,0.4058235287666321,0.3656187057495117,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9017460942268372,0.3417616486549377,0.3244079947471618,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.5144564509391785,0.32572802901268,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9842050671577454,0.4377037286758423,0.4146761000156402,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8297335505485535,0.2647380232810974,1.1958155632019043,284.8727111816406,284.95001220703125,301.67938232421875,292.529052734375,299.09625244140625,297.9337158203125,284.8722229003906,1.0,0.5691208839416504,0.4150616526603699,0.4150616526603699,1.0,1.0,-3.1534945964813232,0.9776663184165956,2.175828218460083,0.2656431496143341,0.8388340473175049,0.8388340473175049,0.0,116.85120391845705,127.0,56203.8671875,0.0,2414.822509765625,1.0,279.1991577148437,282.9554138183594,295.5609130859375,299.25201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38639.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266067743301392,1.0,0.0,0.0,3.5786826610565186,3.5787062644958496,8.545542868887424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1142578125,0.0,1474.62451171875,1895.4371337890625,0.0,3650.0,0.8890091180801392,1.0,0.0,3.0,1.0,0.0
18192960,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.955896019935608,0.4058086276054382,0.3656404018402099,298.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8974451422691345,0.3425187766551971,0.3251860439777374,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.5166714191436768,0.3310834169387817,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9799329042434692,0.4382540583610534,0.4152469635009765,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8259056210517883,0.2650335729122162,1.1975152492523191,284.9084777832031,284.95001220703125,301.6687927246094,292.5105895996094,299.09234619140625,297.93310546875,284.9103088378906,1.0,0.5719378590583801,0.4148339033126831,0.4148339033126831,1.0,1.0,-3.163615465164185,0.9806971549987792,2.1829183101654053,0.266383409500122,0.8426552414894104,0.8426552414894104,0.0,118.99235534667967,145.0,56128.5390625,0.0,2445.71044921875,1.0,279.1584167480469,282.9918518066406,295.5335388183594,299.177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287341833114624,1.0,0.0,0.0,3.49793004989624,3.497953176498413,8.164235509866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.83251953125,0.0,1391.1517333984375,1895.4371337890625,0.0,3669.533203125,0.8740684986114502,1.0,0.0,3.0,1.0,0.0
18193020,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9477078318595886,0.4062842130661011,0.3659215271472931,298.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8907566666603088,0.3433011472225189,0.326012521982193,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.518081784248352,0.3392344713211059,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9731851816177368,0.43914994597435,0.4160100221633911,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.820123016834259,0.2655024230480194,1.199654459953308,285.0256042480469,284.95001220703125,301.6582946777344,292.4921569824219,299.0875244140625,297.9306335449219,285.02752685546875,1.0,0.5760018825531006,0.4146061241626739,0.4146061241626739,1.0,1.0,-3.1782264709472656,0.9853622913360596,2.192864179611206,0.2677421867847442,0.9268645644187928,0.9268645644187928,0.0,122.27503967285156,145.0,55612.390625,0.0,2491.665771484375,1.0,279.3978881835937,283.12408447265625,295.4645690917969,298.9684753417969,293.1499938964844,293.1499938964844,279.45001220703125,33644.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232110381126404,1.0,0.0,0.0,3.560957193374634,3.5609798431396484,8.46109912799875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.58251953125,0.0,1419.1500244140625,1895.4371337890625,0.0,3618.761962890625,0.8853546380996704,1.0,0.0,3.0,1.0,0.0
18193080,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9378637671470642,0.4068819284439087,0.3665832281112671,298.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8826622366905212,0.3440912067890167,0.3268876075744629,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5185140371322632,0.3493408560752868,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9646764397621156,0.4401542246341705,0.417076975107193,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8131548166275024,0.2660170793533325,1.2026184797286987,285.0216369628906,284.95001220703125,301.6478881835937,292.4737243652344,299.0829772949219,297.9281921386719,285.0209350585937,1.0,0.5811262726783752,0.4143783450126648,0.4143783450126648,1.0,1.0,-3.1970648765563965,0.9915357232093812,2.20552921295166,0.2697013914585113,0.9493896961212158,0.9493896961212158,0.0,126.4723892211914,163.0,55961.7578125,0.0,2551.30908203125,1.0,279.4414367675781,283.1143798828125,295.4594116210937,299.0177307128906,293.1499938964844,293.1499938964844,279.1499938964844,32617.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221400022506714,1.0,0.0,0.0,3.643056631088257,3.643079996109009,8.855745932123682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.05859375,0.0,1500.196044921875,1895.4371337890625,0.0,3608.894287109375,0.9013920426368712,1.0,0.0,3.0,1.0,0.0
18193140,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9255109429359436,0.4069444537162781,0.367080420255661,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8729090094566345,0.3448516726493835,0.3277905881404876,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.5174224972724915,0.3615443110466003,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.95351380109787,0.4407784640789032,0.4180450737476349,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8041752576828003,0.266231507062912,1.2051855325698853,284.8988342285156,284.95001220703125,301.6375427246094,292.4553527832031,299.08056640625,297.9286499023437,284.8967590332031,1.0,0.5870362520217896,0.414150595664978,0.414150595664978,1.0,1.0,-3.2176759243011475,0.9983232617378236,2.2193524837493896,0.2720218896865845,0.8712347149848938,0.8712347149848938,0.0,131.74801635742188,163.0,57101.5546875,0.0,2621.066650390625,1.0,279.1984558105469,282.9625244140625,295.50225830078125,299.23406982421875,293.1499938964844,293.1499938964844,279.1499938964844,36461.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93012934923172,1.0,0.0,0.0,3.632569551467896,3.6325936317443848,8.804834692455188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.67578125,0.0,1517.298095703125,1895.4371337890625,0.0,3682.326904296875,0.8997871279716492,1.0,0.0,3.0,1.0,0.0
18193200,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9040173292160034,0.4067229926586151,0.3672643303871155,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8557378053665161,0.3455897867679596,0.3288310468196869,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9836759567260742,0.5161033272743225,0.3618000447750091,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9317108392715454,0.4411540627479553,0.4188031852245331,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7873846292495728,0.2661582827568054,1.206956148147583,284.9104919433594,284.95001220703125,301.6272888183594,292.43701171875,299.0794677734375,297.9322509765625,284.9125061035156,1.0,0.5925474762916565,0.4139228165149688,0.4139228165149688,1.0,1.0,-3.2220170497894287,0.999145209789276,2.222871780395508,0.2738520503044128,0.8632655739784241,0.8632655739784241,0.0,140.66256713867188,181.0,57056.4453125,0.0,2679.177978515625,1.0,279.15802001953125,282.9745178222656,295.477783203125,299.1781005859375,293.1499938964844,293.1499938964844,279.45001220703125,37815.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934242069721222,1.0,0.0,0.0,3.5722689628601074,3.5722925662994385,8.514940645909519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.05126953125,0.0,1461.6927490234375,1895.4371337890625,0.0,3719.961669921875,0.8892835378646851,1.0,0.0,3.0,1.0,0.0
18193260,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8873160481452942,0.4069217443466186,0.3675403594970703,298.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8415989875793457,0.3463459014892578,0.329865962266922,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9668982028961182,0.5162336826324463,0.3616367876529693,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9127781987190248,0.441805362701416,0.4195936024188995,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.773080050945282,0.2662249207496643,1.208417892456055,285.0214233398437,284.95001220703125,301.6171569824219,292.418701171875,299.0716552734375,297.92791748046875,285.02301025390625,1.0,0.598160445690155,0.4132982492446899,0.4132982492446899,1.0,1.0,-3.226613998413086,0.9992885589599608,2.227325439453125,0.2714967131614685,0.9429818391799928,0.9429818391799928,0.0,149.2520294189453,181.0,56327.62109375,0.0,2735.356689453125,1.0,279.399658203125,283.1047668457031,295.4042663574219,298.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,33619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298331141471864,1.0,0.0,0.0,3.627263307571411,3.627286672592163,8.779128961577953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7197265625,0.0,1490.322509765625,1895.4371337890625,0.0,3679.611328125,0.8999441862106323,1.0,0.0,3.0,1.0,0.0
18193320,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8733416795730591,0.4072635471820831,0.3681504428386688,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8297917246818542,0.347110241651535,0.3309093713760376,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9512252807617188,0.5170267820358276,0.3622477054595947,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8980118632316589,0.442570686340332,0.4206292629241943,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7611718773841858,0.2664067149162292,1.210657238960266,285.0114440917969,284.95001220703125,301.6070861816406,292.40045166015625,299.06549072265625,297.92578125,285.01007080078125,1.0,0.6038793325424194,0.4126737117767334,0.4126737117767334,1.0,1.0,-3.233272075653076,0.9999964237213136,2.2332756519317627,0.2707571983337402,0.9593161940574646,0.9593161940574646,0.0,157.78753662109375,199.0,56484.73828125,0.0,2796.070556640625,1.0,279.4419860839844,283.0927124023437,295.39215087890625,298.9927062988281,293.1499938964844,293.1499938964844,279.1499938964844,32934.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929007053375244,1.0,0.0,0.0,3.700033187866211,3.700057029724121,9.134915330832882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7333984375,0.0,1566.2962646484375,1895.4371337890625,0.0,3672.0361328125,0.9143432974815368,1.0,0.0,3.0,1.0,0.0
18193380,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8605104684829712,0.4070671498775482,0.3685753941535949,298.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8189148902893066,0.3478447496891022,0.3319529294967651,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.935746967792511,0.5175743103027344,0.3629933893680572,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8847599625587463,0.4429469406604767,0.4215344488620758,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7503972053527832,0.2663689851760864,1.2126835584640503,284.8792419433594,284.95001220703125,301.5971374511719,292.3822937011719,299.0571594238281,297.9205017089844,284.8765869140625,1.0,0.6096237897872925,0.4120491445064544,0.4120491445064544,1.0,1.0,-3.239464521408081,1.0005234479904177,2.238941192626953,0.2700353562831878,0.8698383569717407,0.8698383569717407,0.0,166.59059143066406,199.0,57388.53515625,0.0,2857.531982421875,1.0,279.19732666015625,282.9363708496094,295.42822265625,299.1893310546875,293.1499938964844,293.1499938964844,279.1499938964844,37177.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93655127286911,1.0,0.0,0.0,3.675092697143554,3.675117254257202,9.01218129456538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.7861328125,0.0,1570.135498046875,1895.4371337890625,0.0,3741.039794921875,0.9096019268035888,1.0,0.0,3.0,1.0,0.0
18193440,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8482649326324463,0.4066765904426574,0.3685775399208069,298.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8081722855567932,0.3485648930072784,0.3329890966415405,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9204240441322328,0.5180897116661072,0.3635705709457397,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8720247149467468,0.4431508481502533,0.4221071004867553,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7402238249778748,0.2662078440189361,1.2137672901153564,284.8977355957031,284.95001220703125,301.5873107910156,292.3641662597656,299.0483093261719,297.91455078125,284.8993225097656,1.0,0.6152575612068176,0.4114245772361755,0.4114245772361755,1.0,1.0,-3.243400812149048,1.0002400875091553,2.2431607246398926,0.2689735889434814,0.8604869842529297,0.8604869842529297,0.0,175.80178833007812,202.0,57200.94140625,0.0,2916.7373046875,1.0,279.15771484375,282.9593505859375,295.3983459472656,299.1122131347656,293.1499938964844,293.1499938964844,279.45001220703125,38656.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396925568580629,1.0,0.0,0.0,3.594336032867432,3.594359874725342,8.620463631814346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.29833984375,0.0,1491.6903076171875,1895.4371337890625,0.0,3769.648681640625,0.8949518799781799,1.0,0.0,3.0,1.0,0.0
18193500,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8407047986984253,0.4068137407302856,0.368670642375946,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8011583089828491,0.3493116199970245,0.3339236974716186,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9112073183059692,0.5191899538040161,0.3642923235893249,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8641785383224487,0.4437187016010284,0.4226922988891601,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7338941097259521,0.2662707865238189,1.2146371603012085,285.01422119140625,284.95001220703125,301.5776062011719,292.3461303710937,299.0427551269531,297.91326904296875,285.0159606933594,1.0,0.6190544366836548,0.410800039768219,0.410800039768219,1.0,1.0,-3.2472517490386963,0.9999243021011353,2.2473273277282715,0.267840564250946,0.9407108426094056,0.9407108426094056,0.0,182.23019409179688,202.0,56444.3359375,0.0,2960.48583984375,1.0,279.40008544921875,283.0959777832031,295.3238220214844,298.8865966796875,293.1499938964844,293.1499938964844,279.45001220703125,34075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343992471694946,1.0,0.0,0.0,3.643530607223511,3.643554210662842,8.858050932758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.67919921875,0.0,1511.6116943359375,1895.4371337890625,0.0,3721.39794921875,0.9039948582649232,1.0,0.0,3.0,1.0,0.0
18193560,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8359138369560242,0.4071333706378937,0.3691010475158691,298.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7965791821479797,0.3500701189041137,0.3348110020160675,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9057034850120544,0.5204951167106628,0.3652996122837066,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8592162728309631,0.4444348812103271,0.4235156178474426,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7298083305358887,0.2664583623409271,1.2161628007888794,285.0069580078125,284.95001220703125,301.5679931640625,292.3281555175781,299.0389404296875,297.9134826660156,285.0057678222656,1.0,0.6223107576370239,0.4104032814502716,0.4104032814502716,1.0,1.0,-3.252870798110962,1.0008083581924438,2.2520623207092285,0.2675197720527649,0.9568729996681212,0.9568729996681212,0.0,186.9512634277344,205.0,56569.83984375,0.0,2998.628662109375,1.0,279.442138671875,283.087158203125,295.3131103515625,298.91802978515625,293.1499938964844,293.1499938964844,279.1499938964844,33273.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329507350921632,1.0,0.0,0.0,3.711060762405396,3.7110848426818848,9.189448064716998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2685546875,0.0,1581.4268798828125,1895.4371337890625,0.0,3708.158203125,0.9170809388160706,1.0,0.0,3.0,1.0,0.0
18193620,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.831932008266449,0.4069403409957886,0.369341641664505,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.792919397354126,0.3508011996746063,0.3356645107269287,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.901443362236023,0.5213270783424377,0.3661809861660003,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8551894426345825,0.4447852969169616,0.4242002665996551,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7264444231987,0.2664374411106109,1.2173583507537842,284.8770446777344,284.95001220703125,301.5585327148437,292.310302734375,299.032470703125,297.9097900390625,284.8746337890625,1.0,0.625049352645874,0.4100065231323242,0.4100065231323242,1.0,1.0,-3.2575132846832275,1.0013749599456787,2.256138324737549,0.2671882212162018,0.8677437901496887,0.8677437901496887,0.0,190.9812927246093,205.0,57440.4609375,0.0,3030.95263671875,1.0,279.1971435546875,282.9336242675781,295.3509826660156,299.1142578125,293.1499938964844,293.1499938964844,279.1499938964844,37507.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400469660758972,1.0,0.0,0.0,3.680423021316528,3.680447578430176,9.03834234122769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8125,0.0,1578.656494140625,1895.4371337890625,0.0,3772.871826171875,0.9110201597213744,1.0,0.0,3.0,1.0,0.0
18193680,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8280332684516907,0.4065746963024139,0.3691532909870147,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7896159291267395,0.3515200316905975,0.3364842534065246,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8974164724349976,0.5220223665237427,0.3667589426040649,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8513691425323486,0.4449840486049652,0.4245442450046539,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7231935262680054,0.2663062214851379,1.2175297737121582,284.8971252441406,284.95001220703125,301.5492248535156,292.29254150390625,299.0252990722656,297.9051818847656,284.898681640625,1.0,0.6272854804992676,0.4096097946166992,0.4096097946166992,1.0,1.0,-3.259589672088623,1.0010292530059814,2.2585604190826416,0.2664781808853149,0.8590778708457947,0.8590778708457947,0.0,194.68328857421875,208.0,57223.1015625,0.0,3056.010009765625,1.0,279.1576538085937,282.9584655761719,295.3226623535156,299.036865234375,293.1499938964844,293.1499938964844,279.45001220703125,38863.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428459405899048,1.0,0.0,0.0,3.5964508056640625,3.596474885940552,8.630611318949377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.1806640625,0.0,1495.51171875,1895.4371337890625,0.0,3798.290283203125,0.895598828792572,1.0,0.0,3.0,1.0,0.0
18193740,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8251398801803589,0.4067430198192596,0.3691447377204895,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7872177362442017,0.3522669374942779,0.3372838199138641,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8945656418800354,0.5232498645782471,0.367487370967865,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8485819101333618,0.4455581903457641,0.4249961078166961,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.720725417137146,0.266407698392868,1.2179174423217771,285.0138854980469,284.95001220703125,301.5400390625,292.2748718261719,299.02130126953125,297.90496826171875,285.0155639648437,1.0,0.629245400428772,0.4092130362987518,0.4092130362987518,1.0,1.0,-3.262420892715454,1.0009554624557495,2.261465549468994,0.2657736837863922,0.939344882965088,0.939344882965088,0.0,197.6548309326172,208.0,56450.5546875,0.0,3078.671630859375,1.0,279.40008544921875,283.095703125,295.2494812011719,298.8113708496094,293.1499938964844,293.1499938964844,279.45001220703125,34183.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937292456626892,1.0,0.0,0.0,3.644223690032959,3.64424729347229,8.861420042194368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.7880859375,0.0,1513.1832275390625,1895.4371337890625,0.0,3747.79736328125,0.904249668121338,1.0,0.0,3.0,1.0,0.0
18193800,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.823337972164154,0.4070838391780853,0.3695086240768432,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7856916189193726,0.3530254960060119,0.3380762338638305,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.892950713634491,0.5246435403823853,0.3684992790222168,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8468741774559021,0.4462774693965912,0.4257293939590454,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7191358804702759,0.2666313946247101,1.2191592454910278,285.0067443847656,284.95001220703125,301.531005859375,292.2572937011719,299.0174865722656,297.9048767089844,285.0055236816406,1.0,0.6311085820198059,0.4088163077831268,0.4088163077831268,1.0,1.0,-3.2674014568328857,1.001638650894165,2.2657628059387207,0.2653804123401642,0.9554880857467652,0.9554880857467652,0.0,199.9403076171875,196.0,56565.98046875,0.0,3102.2109375,1.0,279.4421081542969,283.0871887207031,295.23992919921875,298.8433837890625,293.1499938964844,293.1499938964844,279.1499938964844,33347.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356533288955688,1.0,0.0,0.0,3.7106974124908447,3.710721492767334,9.187647833641676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.14453125,0.0,1581.57861328125,1895.4371337890625,0.0,3732.8486328125,0.9170596599578856,1.0,0.0,3.0,1.0,0.0
18193860,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8239549994468689,0.4069050848484039,0.36959969997406,298.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7868146896362305,0.3537561297416687,0.3387565314769745,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8942837119102478,0.5255399346351624,0.3693050146102905,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.847785472869873,0.4466250240802765,0.4262406229972839,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7197273373603821,0.2666438519954681,1.2196919918060305,284.876953125,284.95001220703125,301.5221252441406,292.2398681640625,299.0122985839844,297.9029235839844,284.8746032714844,1.0,0.6309866905212402,0.4083962440490722,0.4083962440490722,1.0,1.0,-3.270562171936035,1.0016061067581177,2.268956184387207,0.2648062407970428,0.8663654327392578,0.8663654327392578,0.0,199.5233612060547,196.0,57417.11328125,0.0,3106.755126953125,1.0,279.1971740722656,282.9342041015625,295.2788391113281,299.0397644042969,293.1499938964844,293.1499938964844,279.1499938964844,37604.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426082968711852,1.0,0.0,0.0,3.678298234939575,3.678322792053223,9.027908731695788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.685546875,0.0,1576.9818115234375,1895.4371337890625,0.0,3796.134521484375,0.9106041193008424,1.0,0.0,3.0,1.0,0.0
18193920,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8253973126411438,0.4065628945827484,0.3692292869091034,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7890905141830444,0.3544751703739166,0.3393665552139282,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8967116475105286,0.5263002514839172,0.3697725832462311,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.849677562713623,0.4468268752098083,0.4263749718666076,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7211056351661682,0.2665484249591827,1.219018578529358,284.896728515625,284.95001220703125,301.5133972167969,292.2225341796875,299.0057373046875,297.899169921875,284.8982238769531,1.0,0.6299904584884644,0.4079762101173401,0.4079762101173401,1.0,1.0,-3.2707674503326416,1.0005249977111816,2.27024245262146,0.263776957988739,0.8574648499488831,0.8574648499488831,0.0,197.82997131347656,184.0,57173.25,0.0,3097.754150390625,1.0,279.1576843261719,282.9591064453125,295.2512512207031,298.9619140625,293.1499938964844,293.1499938964844,279.45001220703125,38951.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452794194221495,1.0,0.0,0.0,3.592719554901123,3.592743396759033,8.612711894784297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.60595703125,0.0,1492.105712890625,1895.4371337890625,0.0,3820.33740234375,0.8948313593864441,1.0,0.0,3.0,1.0,0.0
18193980,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8283170461654663,0.4067618548870086,0.3690253496170044,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.792780339717865,0.3552232682704925,0.3399354517459869,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9008982181549072,0.5275987386703491,0.3703772723674774,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8531034588813782,0.4474111497402191,0.4266018271446228,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7236968874931335,0.2666938006877899,1.218486785888672,285.0124206542969,284.95001220703125,301.5048217773437,292.2053527832031,299.0024108886719,297.8998718261719,285.01397705078125,1.0,0.6284120678901672,0.4075561463832855,0.4075561463832855,1.0,1.0,-3.271561622619629,0.9996574521064758,2.271904230117798,0.2627282440662384,0.9367493391036988,0.9367493391036988,0.0,194.8485412597656,184.0,56374.51953125,0.0,3082.845458984375,1.0,279.3999938964844,283.09576416015625,295.1784973144531,298.7355041503906,293.1499938964844,293.1499938964844,279.45001220703125,34253.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395768642425536,1.0,0.0,0.0,3.6392414569854736,3.6392650604248047,8.837207587930607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.29931640625,0.0,1508.203857421875,1895.4371337890625,0.0,3768.596435546875,0.9031858444213868,1.0,0.0,3.0,1.0,0.0
18194040,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8328453302383423,0.4071389138698578,0.3691840171813965,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7978886365890503,0.3559837937355041,0.3404819965362549,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9070568084716796,0.5290662050247192,0.3712566792964935,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8582054376602173,0.4481455385684967,0.4270996451377868,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7275924682617188,0.2669736742973327,1.2187747955322266,285.0041198730469,284.95001220703125,301.4964294433594,292.1883239746094,298.9980773925781,297.8990173339844,285.0028381347656,1.0,0.6265129446983337,0.4071360826492309,0.4071360826492309,1.0,1.0,-3.274410486221313,0.9995120763778688,2.2748985290527344,0.2619749903678894,0.9514142870903016,0.9514142870903016,0.0,190.76904296875,172.0,56458.0546875,0.0,3066.238037109375,1.0,279.4420471191406,283.0868530273437,295.1692810058594,298.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33445.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377620220184326,1.0,0.0,0.0,3.703894853591919,3.703918933868408,9.153993119070948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.38671875,0.0,1574.5640869140625,1895.4371337890625,0.0,3752.07568359375,0.915582537651062,1.0,0.0,3.0,1.0,0.0
18194100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.837835967540741,0.4070051908493042,0.3691622316837311,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8035745620727539,0.3567171990871429,0.3410074710845947,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9142053723335266,0.5300419330596924,0.3719993829727173,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8639042377471924,0.4485149979591369,0.4274712800979614,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7319172620773315,0.2670507133007049,1.218838810920715,284.8755798339844,284.95001220703125,301.4882202148437,292.1714172363281,298.9947814941406,297.8995361328125,284.8734741210937,1.0,0.6242946982383728,0.4067160487174988,0.4067160487174988,1.0,1.0,-3.2764391899108887,0.9990689754486084,2.2773702144622803,0.2611969411373138,0.8623500466346741,0.8623500466346741,0.0,186.31842041015625,172.0,57279.9375,0.0,3045.746337890625,1.0,279.1973571777344,282.9359741210937,295.2086181640625,298.9604797363281,293.1499938964844,293.1499938964844,279.1499938964844,37797.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445297718048096,1.0,0.0,0.0,3.667490482330322,3.667514801025391,8.974934075922647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.2099609375,0.0,1566.2291259765625,1895.4371337890625,0.0,3813.55078125,0.9082965850830078,1.0,0.0,3.0,1.0,0.0
18194160,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8427709341049194,0.4067118465900421,0.3687294423580169,298.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8093738555908203,0.3574392795562744,0.3415095508098602,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9216071367263794,0.530888557434082,0.3724427819252014,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8696659803390503,0.448742926120758,0.4275179207324981,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7362359166145325,0.267016738653183,1.2179208993911743,284.8970642089844,284.95001220703125,301.4801940917969,292.1546630859375,298.989013671875,297.896484375,284.8985290527344,1.0,0.6217197775840759,0.4063461720943451,0.4063461720943451,1.0,1.0,-3.276010036468506,0.9978886246681212,2.2781214714050293,0.2601909637451172,0.8545178174972534,0.8545178174972534,0.0,181.7909240722656,160.0,57027.46875,0.0,3019.510986328125,1.0,279.15777587890625,282.9624328613281,295.181640625,298.8822326660156,293.1499938964844,293.1499938964844,279.45001220703125,39038.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470283389091492,1.0,0.0,0.0,3.5805132389068604,3.5805370807647705,8.55428766044497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9169921875,0.0,1479.527099609375,1895.4371337890625,0.0,3836.15185546875,0.8922140002250671,1.0,0.0,3.0,1.0,0.0
18194220,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.848882794380188,0.406946063041687,0.3684859871864319,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8158835768699646,0.3581898212432861,0.3419992625713348,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9305937886238098,0.5322667956352234,0.3730448484420776,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8766460418701172,0.4493458867073059,0.4276844263076782,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7414728999137878,0.2672174870967865,1.2172646522521973,285.0120849609375,284.95001220703125,301.47235107421875,292.1380920410156,298.9864501953125,297.89776611328125,285.0135803222656,1.0,0.6189773678779602,0.4059762954711914,0.4059762954711914,1.0,1.0,-3.276435852050781,0.9970238208770752,2.279412031173706,0.2592120468616485,0.9333794713020324,0.9333794713020324,0.0,176.71942138671875,160.0,56232.31640625,0.0,2992.0791015625,1.0,279.3996887207031,283.0982971191406,295.1097412109375,298.6567687988281,293.1499938964844,293.1499938964844,279.45001220703125,34267.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411917328834534,1.0,0.0,0.0,3.627369165420532,3.6273927688598633,8.779642257650266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.41259765625,0.0,1495.25048828125,1895.4371337890625,0.0,3783.275634765625,0.9005517959594727,1.0,0.0,3.0,1.0,0.0
18194280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8566119074821472,0.4073435962200165,0.3686119318008423,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8233622908592224,0.3589517772197723,0.3424873352050781,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9414258599281312,0.5338019728660583,0.3739307224750519,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8852474093437195,0.450088769197464,0.4281347095966339,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7480114102363586,0.2675443291664123,1.2174959182739258,285.0035095214844,284.95001220703125,301.4646911621094,292.1216735839844,298.9828491210937,297.8973999023437,285.0022888183594,1.0,0.6162182688713074,0.4056064188480377,0.4056064188480377,1.0,1.0,-3.279057025909424,0.996928870677948,2.282128095626831,0.2585470080375671,0.947687566280365,0.947687566280365,0.0,171.102783203125,148.0,56315.7578125,0.0,2966.274658203125,1.0,279.44195556640625,283.0892333984375,295.1014404296875,298.6879577636719,293.1499938964844,293.1499938964844,279.1499938964844,33455.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392708539962769,1.0,0.0,0.0,3.692018747329712,3.692042827606201,9.0953852804887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.833984375,0.0,1561.161376953125,1895.4371337890625,0.0,3765.8125,0.9129177331924438,1.0,0.0,3.0,1.0,0.0
18194340,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8647760152816772,0.407225489616394,0.3685638904571533,298.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8311503529548645,0.3596858382225036,0.3429695963859558,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9523465633392334,0.5348384976387024,0.3746850490570068,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8942949175834656,0.4504609405994415,0.4284672439098358,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7550021409988403,0.2676611244678497,1.2175428867340088,284.8760986328125,284.95001220703125,301.4572448730469,292.1054382324219,298.98004150390625,297.89813232421875,284.8741455078125,1.0,0.6133620142936707,0.405236542224884,0.405236542224884,1.0,1.0,-3.2809484004974365,0.9965695142745972,2.28437876701355,0.2578708231449127,0.8593117594718933,0.8593117594718933,0.0,165.52650451660156,148.0,57129.97265625,0.0,2939.09326171875,1.0,279.1976318359375,282.93963623046875,295.1418151855469,298.8829650878906,293.1499938964844,293.1499938964844,279.1499938964844,37854.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459747672080994,1.0,0.0,0.0,3.654360771179199,3.654385089874268,8.91078855147498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7353515625,0.0,1551.919677734375,1895.4371337890625,0.0,3826.628173828125,0.9053923487663268,1.0,0.0,3.0,1.0,0.0
18194400,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.872808575630188,0.4069461524486542,0.3681140840053558,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8390282392501831,0.3604081571102142,0.3434396684169769,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9625403881072998,0.535746157169342,0.3751466274261474,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9032084941864014,0.4506889879703522,0.4284829795360565,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7619823217391968,0.267664760351181,1.21664559841156,284.89813232421875,284.95001220703125,301.45001220703125,292.08935546875,298.9747009277344,297.8952331542969,284.89959716796875,1.0,0.6103112101554871,0.4048666656017303,0.4048666656017303,1.0,1.0,-3.2804696559906006,0.9953776597976683,2.2850921154022217,0.2568517923355102,0.8522065877914429,0.8522065877914429,0.0,160.17518615722656,136.0,56880.8125,0.0,2908.118408203125,1.0,279.1578674316406,282.96649169921875,295.11578369140625,298.805908203125,293.1499938964844,293.1499938964844,279.45001220703125,39034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484331011772156,1.0,0.0,0.0,3.5676345825195312,3.5676581859588623,8.492860956721415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.10498046875,0.0,1465.6424560546875,1895.4371337890625,0.0,3848.835205078125,0.8893635272979736,1.0,0.0,3.0,1.0,0.0
