time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194460,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8823385238647461,0.4071834087371826,0.367855966091156,298.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8481512069702148,0.3611581921577453,0.343905359506607,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9735175967216492,0.5371800661087036,0.3757715821266174,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9141480326652528,0.4512848556041717,0.4286225736141205,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7702091932296753,0.2678955495357513,1.216028332710266,285.0123291015625,284.95001220703125,301.4435729980469,292.0736694335937,298.97271728515625,297.8966369628906,285.0137634277344,1.0,0.6072124242782593,0.4045198261737823,0.4045198261737823,1.0,1.0,-3.280890941619873,0.9945667386054992,2.2863242626190186,0.2559181451797485,0.9307482838630676,0.9307482838630676,0.0,154.49859619140625,136.0,56095.95703125,0.0,2877.23583984375,1.0,279.3993835449219,283.1012878417969,295.0447692871094,298.5820007324219,293.1499938964844,293.1499938964844,279.45001220703125,34230.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425474405288696,1.0,0.0,0.0,3.6154749393463135,3.6154983043670654,8.722159350327274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.01220703125,0.0,1481.981689453125,1895.4371337890625,0.0,3795.58251953125,0.8978679776191711,1.0,0.0,3.0,1.0,0.0
18194520,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8940052390098572,0.407575786113739,0.3679638206958771,298.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8590819835662842,0.3619189262390136,0.3443751633167267,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9853597283363342,0.5387635827064514,0.3766804337501526,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9280462265014648,0.4520141184329986,0.4290454089641571,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7802606821060181,0.2682408690452575,1.2162871360778809,285.003662109375,284.95001220703125,301.4385986328125,292.0585327148437,298.9713439941406,297.898193359375,285.0024108886719,1.0,0.6041843295097351,0.4041729569435119,0.4041729569435119,1.0,1.0,-3.283496141433716,0.9945234060287476,2.288972854614258,0.2553025782108307,0.9450020790100098,0.9450020790100098,0.0,148.43910217285156,124.0,56187.11328125,0.0,2848.78564453125,1.0,279.4418640136719,283.0919189453125,295.03765869140625,298.614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33420.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940552294254303,1.0,0.0,0.0,3.680823802947998,3.680847644805908,9.040310260388652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.9853515625,0.0,1548.2672119140625,1895.4371337890625,0.0,3777.46533203125,0.9103766083717346,1.0,0.0,3.0,1.0,0.0
18194580,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9063621163368224,0.4074521064758301,0.3678988814353943,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8709472417831421,0.3626510798931122,0.3448433578014374,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9963032603263856,0.5398437976837158,0.3774572014808655,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9427008032798768,0.4523697197437286,0.4293512105941772,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7909960150718689,0.2683736979961395,1.2163443565368652,284.8767395019531,284.95001220703125,301.4349975585937,292.0439453125,298.9684753417969,297.8970642089844,284.87481689453125,1.0,0.6011211276054382,0.4038261175155639,0.4038261175155639,1.0,1.0,-3.2853574752807617,0.9942114353179932,2.291146039962769,0.2546766400337219,0.8570801019668579,0.8570801019668579,0.0,142.5434112548828,124.0,56998.84375,0.0,2819.643310546875,1.0,279.1978759765625,282.9429016113281,295.0796813964844,298.8109436035156,293.1499938964844,293.1499938964844,279.1499938964844,37856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471901655197144,1.0,0.0,0.0,3.642974615097046,3.642998695373535,8.85534632288909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5791015625,0.0,1539.22900390625,1895.4371337890625,0.0,3837.61376953125,0.9028415083885192,1.0,0.0,3.0,1.0,0.0
18194640,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9159252047538756,0.4071409106254577,0.3674843907356262,298.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8800927996635437,0.3633688688278198,0.3453599214553833,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.5411227345466614,0.372253268957138,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9530852437019348,0.4525551497936249,0.4293931722640991,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7988727688789368,0.268373966217041,1.2157323360443115,284.8955078125,284.95001220703125,301.4327697753906,292.0298767089844,298.9659729003906,297.8963928222656,284.8963928222656,1.0,0.5975255370140076,0.4034792780876159,0.4034792780876159,1.0,1.0,-3.277706861495972,0.990524172782898,2.287182569503784,0.2534377872943878,0.847866415977478,0.847866415977478,0.0,138.14447021484375,127.0,56681.5390625,0.0,2779.75830078125,1.0,279.157958984375,282.9668884277344,295.0554504394531,298.7348022460937,293.1499938964844,293.1499938964844,279.45001220703125,39099.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495604038238524,1.0,0.0,0.0,3.5554678440093994,3.5554914474487305,8.435033578280127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.091796875,0.0,1453.110107421875,1895.4371337890625,0.0,3859.0009765625,0.8866193294525146,1.0,0.0,3.0,1.0,0.0
18194700,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9217015504837036,0.4073120951652527,0.367308646440506,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8856729865074158,0.3641121685504913,0.3459570109844208,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5439510941505432,0.3660530149936676,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9589987993240356,0.4530840516090393,0.429614394903183,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8034754395484924,0.2685903310775757,1.215694785118103,285.0065002441406,284.95001220703125,301.4317932128906,292.0163269042969,298.9662170410156,297.8992614746094,285.0075378417969,1.0,0.5955864787101746,0.4031324386596679,0.4031324386596679,1.0,1.0,-3.2718188762664795,0.9875344038009644,2.2842845916748047,0.2512276470661163,0.9227318167686462,0.9227318167686462,0.0,135.6175537109375,127.0,55800.8671875,0.0,2752.72802734375,1.0,279.39898681640625,283.10064697265625,294.9850158691406,298.5060729980469,293.1499938964844,293.1499938964844,279.45001220703125,34429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433682560920716,1.0,0.0,0.0,3.5970466136932373,3.5970699787139893,8.633471111352264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.22412109375,0.0,1463.4683837890625,1895.4371337890625,0.0,3803.026611328125,0.8939099907875061,1.0,0.0,3.0,1.0,0.0
18194760,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9264995455741882,0.4076214134693146,0.3675205111503601,298.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8901199102401733,0.3648653328418731,0.3465990722179413,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.5473652482032776,0.3614087402820587,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9636611342430116,0.4537353515625,0.4301490187644958,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8072329759597778,0.2689584493637085,1.2168207168579102,284.9951477050781,284.95001220703125,301.4320983886719,292.00323486328125,298.9644775390625,297.8981018066406,284.993896484375,1.0,0.5943266153335571,0.4028447270393371,0.4028447270393371,1.0,1.0,-3.269251823425293,0.9858322143554688,2.283419609069824,0.2500601410865783,0.9326415657997132,0.9326415657997132,0.0,133.84884643554688,130.0,55806.41796875,0.0,2737.56787109375,1.0,279.4417419433594,283.0908508300781,294.9783935546875,298.53326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33723.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940898060798645,1.0,0.0,0.0,3.656575202941896,3.6565988063812256,8.921590506361099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.880859375,0.0,1523.4339599609375,1895.4371337890625,0.0,3780.607421875,0.9051031470298768,1.0,0.0,3.0,1.0,0.0
18194820,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.929614245891571,0.4074227809906006,0.3675671815872192,298.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8932945728302002,0.365590900182724,0.3472544252872467,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.550436794757843,0.3583550453186035,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9667457342147828,0.4540184140205383,0.4305766522884369,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8097693920135498,0.2691394984722137,1.217958927154541,284.87237548828125,284.95001220703125,301.43359375,291.9906311035156,298.96563720703125,297.900390625,284.87115478515625,1.0,0.5936287045478821,0.4025570154190063,0.4025570154190063,1.0,1.0,-3.268305540084839,0.9847051501274108,2.2836005687713623,0.2491636127233505,0.8450954556465149,0.8450954556465149,0.0,132.73165893554688,130.0,56528.56640625,0.0,2729.39306640625,1.0,279.1985778808594,282.9483337402344,295.02154541015625,298.72412109375,293.1499938964844,293.1499938964844,279.1499938964844,38432.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470059275627136,1.0,0.0,0.0,3.606846570968628,3.606870412826538,8.680577252562216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.279296875,0.0,1503.673583984375,1895.4371337890625,0.0,3835.94921875,0.8951193690299988,1.0,0.0,3.0,1.0,0.0
18194880,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9306052923202516,0.4070941805839538,0.36724454164505,298.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8949840664863586,0.3663075566291809,0.3479103446006775,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.5532342791557312,0.3570621311664581,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.968007743358612,0.4541793763637543,0.4307129979133606,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8108068704605103,0.2692216336727142,1.21830415725708,284.90087890625,284.95001220703125,301.4362487792969,291.9784545898437,298.9673767089844,297.903076171875,284.9023742675781,1.0,0.5933287739753723,0.4022693037986755,0.4022693037986755,1.0,1.0,-3.267728805541992,0.98370760679245,2.284021139144897,0.2483085989952087,0.8425582647323608,0.8425582647323608,0.0,132.2540740966797,133.0,56295.64453125,0.0,2725.5498046875,1.0,279.158203125,282.9806213378906,294.99932861328125,298.6490173339844,293.1499938964844,293.1499938964844,279.45001220703125,39182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488935470581056,1.0,0.0,0.0,3.5183379650115967,3.5183613300323486,8.259778496721992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.06640625,0.0,1414.511962890625,1895.4371337890625,0.0,3852.989013671875,0.8786661624908447,1.0,0.0,3.0,1.0,0.0
18194940,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9312138557434082,0.4072527587413788,0.3671358525753021,298.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8961890935897827,0.3670524656772613,0.3485859930515289,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5562759041786194,0.3563572466373443,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.968847930431366,0.4546884000301361,0.4309969842433929,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8114877939224243,0.2695176899433136,1.2190288305282593,285.0133972167969,284.95001220703125,301.44000244140625,291.9667358398437,298.9688720703125,297.90478515625,285.0146484375,1.0,0.5934047102928162,0.4019816219806671,0.4019816219806671,1.0,1.0,-3.268770694732666,0.983278512954712,2.285492181777954,0.2476227134466171,0.9206540584564208,0.9206540584564208,0.0,132.05068969726562,133.0,55568.3203125,0.0,2726.568115234375,1.0,279.3982238769531,283.1121826171875,294.9335327148437,298.43316650390625,293.1499938964844,293.1499938964844,279.45001220703125,34135.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942638099193573,1.0,0.0,0.0,3.570178508758545,3.5702013969421387,8.504977699885785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7353515625,0.0,1432.5164794921875,1895.4371337890625,0.0,3796.40478515625,0.8877161145210266,1.0,0.0,3.0,1.0,0.0
18195000,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9320011138916016,0.4075306057929992,0.3673802614212036,298.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8972720503807068,0.3678066730499267,0.3492863476276397,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.559316098690033,0.3558204472064972,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9697402119636536,0.4553035795688629,0.4315608441829681,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8122407793998718,0.2699142396450043,1.2206711769104004,285.0041198730469,284.95001220703125,301.4448547363281,291.9554138183594,298.97125244140625,297.9071044921875,285.0029602050781,1.0,0.5938439965248108,0.4016939103603363,0.4016939103603363,1.0,1.0,-3.2719109058380127,0.9835809469223022,2.288330078125,0.2472207099199295,0.9346280097961426,0.9346280097961426,0.0,131.99755859375,136.0,55690.109375,0.0,2732.745361328125,1.0,279.4414978027344,283.10174560546875,294.931640625,298.4723815917969,293.1499938964844,293.1499938964844,279.1499938964844,33316.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404276013374328,1.0,0.0,0.0,3.6380324363708496,3.6380558013916016,8.831336231196474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.7333984375,0.0,1499.8809814453125,1895.4371337890625,0.0,3776.332275390625,0.9006869196891785,1.0,0.0,3.0,1.0,0.0
18195060,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.93163001537323,0.4072909355163574,0.3674403727054596,298.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8975260853767395,0.368531733751297,0.3499897122383117,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.5617557168006897,0.3562434017658233,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.96968412399292,0.4555387496948242,0.4319972097873688,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8122281432151794,0.2700793445110321,1.222063422203064,284.88092041015625,284.95001220703125,301.4507141113281,291.9444885253906,298.9745788574219,297.9104309082031,284.8794250488281,1.0,0.5945350527763367,0.4013881981372833,0.4013881981372833,1.0,1.0,-3.2755377292633057,0.984001636505127,2.2915360927581787,0.2468802332878112,0.8498750925064087,0.8498750925064087,0.0,132.3033905029297,136.0,56524.44921875,0.0,2741.94091796875,1.0,279.1988525390625,282.9561462402344,294.9789733886719,298.67510986328125,293.1499938964844,293.1499938964844,279.1499938964844,37819.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947019636631012,1.0,0.0,0.0,3.600332260131836,3.600356101989746,8.649250275993836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0703125,0.0,1492.0390625,1895.4371337890625,0.0,3836.0732421875,0.893305778503418,1.0,0.0,3.0,1.0,0.0
18195120,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.929632604122162,0.4069050550460815,0.3671108782291412,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8967135548591614,0.3692446947097778,0.3506838977336883,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.5637941360473633,0.3578920066356659,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9683075547218324,0.4556330442428589,0.4321194887161255,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8110911846160889,0.2701086103916168,1.2224458456039429,284.9058837890625,284.95001220703125,301.4575500488281,291.9339599609375,298.9770812988281,297.9122009277344,284.90728759765625,1.0,0.595364511013031,0.4010824859142303,0.4010824859142303,1.0,1.0,-3.2785656452178955,0.9842084646224976,2.2943570613861084,0.2464498877525329,0.847110390663147,0.847110390663147,0.0,133.01266479492188,139.0,56373.42578125,0.0,2752.174560546875,1.0,279.15826416015625,282.9832763671875,294.9599304199219,298.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38699.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495056867599488,1.0,0.0,0.0,3.521159172058105,3.5211825370788574,8.273030402961012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6806640625,0.0,1413.9798583984375,1895.4371337890625,0.0,3858.508056640625,0.8788740038871765,1.0,0.0,3.0,1.0,0.0
18195180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.927729308605194,0.4070105850696563,0.366985946893692,298.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8958166241645813,0.3699829876422882,0.3513883352279663,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.5660301446914673,0.3596569001674652,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9669187068939208,0.456073522567749,0.4323729276657104,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8099141120910645,0.270331859588623,1.2230467796325684,285.0177307128906,284.95001220703125,301.4653015136719,291.9237976074219,298.9788513183594,297.9124450683594,285.0190734863281,1.0,0.5963532328605652,0.4007767736911773,0.4007767736911773,1.0,1.0,-3.2824084758758545,0.9847003817558287,2.29770827293396,0.2460787892341613,0.9262513518333436,0.9262513518333436,0.0,133.79837036132812,139.0,55690.1875,0.0,2764.548583984375,1.0,279.3983764648437,283.11334228515625,294.8956604003906,298.40020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33859.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437651634216307,1.0,0.0,0.0,3.5769577026367188,3.5769805908203125,8.537306825928681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.49609375,0.0,1437.716064453125,1895.4371337890625,0.0,3806.624267578125,0.8889779448509216,1.0,0.0,3.0,1.0,0.0
18195240,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9264298677444458,0.4072330594062805,0.3672080039978027,298.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8951552510261536,0.3707292079925537,0.3521099984645843,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.5682916045188904,0.3611710965633392,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9659584164619446,0.4566273987293243,0.4329042136669159,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.809104323387146,0.2706491649150848,1.224482774734497,285.0084533691406,284.95001220703125,301.4739685058594,291.9139709472656,298.9810791015625,297.9128723144531,285.0072631835937,1.0,0.5975273251533508,0.4004710912704468,0.4004710912704468,1.0,1.0,-3.287728071212769,0.9857035279273988,2.302024602890014,0.2459054887294769,0.941746950149536,0.941746950149536,0.0,134.5630340576172,142.0,55853.52734375,0.0,2779.904296875,1.0,279.4415588378906,283.1018981933594,294.8946228027344,298.443359375,293.1499938964844,293.1499938964844,279.1499938964844,33069.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419649839401244,1.0,0.0,0.0,3.6488327980041504,3.6488564014434814,8.883850455276843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.2783203125,0.0,1509.94775390625,1895.4371337890625,0.0,3790.296630859375,0.9029380679130554,1.0,0.0,3.0,1.0,0.0
18195300,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9243618249893188,0.4069424569606781,0.3672424256801605,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.893990159034729,0.3714448809623718,0.352828711271286,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5699951648712158,0.3632831573486328,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.96436208486557,0.4567975103855133,0.4333056509494781,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8077844977378845,0.2707300782203674,1.225622534751892,284.8828430175781,284.95001220703125,301.4834899902344,291.9044494628906,298.983642578125,297.9134216308594,284.8810119628906,1.0,0.5988060832023621,0.4001653790473938,0.4001653790473938,1.0,1.0,-3.2930290699005127,0.9866940975189208,2.306334972381592,0.2457733005285263,0.8565326929092407,0.8565326929092407,0.0,135.54507446289062,142.0,56740.671875,0.0,2796.486328125,1.0,279.1985168457031,282.95263671875,294.9427185058594,298.6502380371094,293.1499938964844,293.1499938964844,279.1499938964844,37462.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489025473594666,1.0,0.0,0.0,3.617990493774414,3.618014335632324,8.734299967727566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.853515625,0.0,1508.68994140625,1895.4371337890625,0.0,3853.06982421875,0.8970253467559814,1.0,0.0,3.0,1.0,0.0
18195360,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9210378527641296,0.4065113365650177,0.366890013217926,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8920527696609497,0.3721470534801483,0.3535331487655639,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5713471174240112,0.3663157820701599,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9616782069206238,0.4568139612674713,0.4333799481391907,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8055351972579956,0.2706697583198547,1.225709080696106,284.9051818847656,284.95001220703125,301.4937744140625,291.895263671875,298.9850769042969,297.91241455078125,284.9065856933594,1.0,0.6001005172729492,0.3997760415077209,0.3997760415077209,1.0,1.0,-3.2972934246063232,0.9871028661727904,2.3101906776428223,0.2452791482210159,0.8519784808158875,0.8519784808158875,0.0,136.81661987304688,145.0,56603.82421875,0.0,2812.575439453125,1.0,279.1581420898437,282.97711181640625,294.9244079589844,298.587890625,293.1499938964844,293.1499938964844,279.45001220703125,38544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516767859458924,1.0,0.0,0.0,3.541106700897217,3.5411300659179688,8.367029522560188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.26171875,0.0,1433.831787109375,1895.4371337890625,0.0,3878.055419921875,0.8831333518028259,1.0,0.0,3.0,1.0,0.0
18195420,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.918099582195282,0.4065728783607483,0.3667401969432831,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8902620673179626,0.3728749752044678,0.3542440533638,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.5729782581329346,0.3692083954811096,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9592028856277466,0.4571865499019623,0.4335804283618927,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8034364581108093,0.2708100974559784,1.226000428199768,285.0179748535156,284.95001220703125,301.5048522949219,291.8863830566406,298.98614501953125,297.9105834960937,285.0194091796875,1.0,0.6014536619186401,0.3993867039680481,0.3993867039680481,1.0,1.0,-3.302035331726074,0.9876620173454284,2.314373254776001,0.2447809278964996,0.9316526651382446,0.9316526651382446,0.0,138.06472778320312,145.0,55914.171875,0.0,2829.579833984375,1.0,279.3988647460937,283.1083374023437,294.8604431152344,298.3780517578125,293.1499938964844,293.1499938964844,279.45001220703125,33832.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461045861244202,1.0,0.0,0.0,3.596471309661865,3.596494436264038,8.630709089629818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.10791015625,0.0,1458.4478759765625,1895.4371337890625,0.0,3827.802490234375,0.893293023109436,1.0,0.0,3.0,1.0,0.0
18195480,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9159948229789734,0.406756043434143,0.3669382333755493,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8888955116271973,0.3736115097999573,0.3549696803092956,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5747079253196716,0.3716260194778442,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9573765993118286,0.4576863050460815,0.4340682625770569,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8019006252288818,0.2710542380809784,1.227151870727539,285.0094299316406,284.95001220703125,301.5166015625,291.8777770996094,298.9878845214844,297.9092712402344,285.0082397460937,1.0,0.6029123067855835,0.3989973962306976,0.3989973962306976,1.0,1.0,-3.30802321434021,0.988649308681488,2.319373846054077,0.2444466948509216,0.9479130506515504,0.9479130506515504,0.0,139.20297241210938,148.0,56082.015625,0.0,2848.642822265625,1.0,279.44171142578125,283.0975036621094,294.8598022460937,298.4219665527344,293.1499938964844,293.1499938964844,279.1499938964844,33047.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443992972373962,1.0,0.0,0.0,3.6683719158172607,3.668395519256592,8.979248491414182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.28515625,0.0,1531.5006103515625,1895.4371337890625,0.0,3812.369140625,0.9073187708854676,1.0,0.0,3.0,1.0,0.0
18195540,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9133740067481996,0.406425416469574,0.366947740316391,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8872092366218567,0.374317318201065,0.3556902706623077,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.5759217143058777,0.3744504153728485,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9550778865814208,0.4578057825565338,0.4344321489334106,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8000183701515198,0.2710663676261902,1.2280288934707642,284.882568359375,284.95001220703125,301.5290222167969,291.8694152832031,298.9898986816406,297.9081726074219,284.88055419921875,1.0,0.6044100522994995,0.3986080586910248,0.3986080586910248,1.0,1.0,-3.3137924671173096,0.9895532727241516,2.3242392539978027,0.2441275268793106,0.8620139360427856,0.8620139360427856,0.0,140.48997497558594,148.0,56991.640625,0.0,2868.144287109375,1.0,279.19805908203125,282.9463806152344,294.90850830078125,298.6304931640625,293.1499938964844,293.1499938964844,279.1499938964844,37344.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513917565345764,1.0,0.0,0.0,3.640024185180664,3.640048265457153,8.841008707349829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.9716796875,0.0,1532.1282958984375,1895.4371337890625,0.0,3875.49169921875,0.9018940925598145,1.0,0.0,3.0,1.0,0.0
18195600,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9097704291343688,0.405948281288147,0.3665658831596374,298.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8849154710769653,0.3750092685222626,0.3563946187496185,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.5768231153488159,0.3780417144298553,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9518073201179504,0.4577693939208984,0.4344669580459595,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7973639965057373,0.2709377110004425,1.227852702140808,284.9035339355469,284.95001220703125,301.54205322265625,291.861328125,298.9912414550781,297.90594482421875,284.9049987792969,1.0,0.6058681011199951,0.3982187211513519,0.3982187211513519,1.0,1.0,-3.3183305263519287,0.9900270700454712,2.328303337097168,0.243640586733818,0.8561238050460815,0.8561238050460815,0.0,142.0149688720703,151.0,56853.58203125,0.0,2886.434326171875,1.0,279.157958984375,282.9696960449219,294.8909912109375,298.5691223144531,293.1499938964844,293.1499938964844,279.45001220703125,38530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542058706283568,1.0,0.0,0.0,3.5633749961853027,3.563398599624634,8.472592867292406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.6845703125,0.0,1457.39697265625,1895.4371337890625,0.0,3900.77197265625,0.8880311846733093,1.0,0.0,3.0,1.0,0.0
18195660,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.906701922416687,0.405971497297287,0.3663851022720337,298.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8828663229942322,0.3757277727127075,0.357103943824768,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.5780665278434753,0.381374180316925,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9488685131072998,0.4580976366996765,0.4346290230751037,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7949740886688232,0.2710174024105072,1.2278904914855957,285.0176696777344,284.95001220703125,301.5556640625,291.8534545898437,298.99224853515625,297.90301513671875,285.01922607421875,1.0,0.6073407530784607,0.3978163599967956,0.3978163599967956,1.0,1.0,-3.323211193084717,0.990584433078766,2.332626819610596,0.2431100010871887,0.9364070892333984,0.9364070892333984,0.0,143.46815490722656,151.0,56146.109375,0.0,2905.10107421875,1.0,279.3994140625,283.1026611328125,294.8276672363281,298.3590087890625,293.1499938964844,293.1499938964844,279.45001220703125,33883.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948629915714264,1.0,0.0,0.0,3.61724305152893,3.6172664165496826,8.73069211593247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0986328125,0.0,1481.3341064453125,1895.4371337890625,0.0,3850.610595703125,0.897962749004364,1.0,0.0,3.0,1.0,0.0
18195720,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9045379757881165,0.4061261117458343,0.3665593862533569,298.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8813105225563049,0.3764555752277374,0.3578271567821502,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.5794540047645569,0.3841284215450287,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9467005729675292,0.4585615396499634,0.435085654258728,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7932190299034119,0.2712100446224212,1.228821039199829,285.0100402832031,284.95001220703125,301.56982421875,291.84576416015625,298.9940185546875,297.9008483886719,285.0088806152344,1.0,0.6088854670524597,0.397413969039917,0.397413969039917,1.0,1.0,-3.3292696475982666,0.9915419816970824,2.3377275466918945,0.2427297532558441,0.9533545970916748,0.9533545970916748,0.0,144.76673889160156,154.0,56309.59375,0.0,2925.469482421875,1.0,279.44189453125,283.0927124023437,294.82769775390625,298.4033508300781,293.1499938964844,293.1499938964844,279.1499938964844,33085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469005465507508,1.0,0.0,0.0,3.688231229782105,3.688255071640015,9.076733817892092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.84375,0.0,1554.08447265625,1895.4371337890625,0.0,3834.9970703125,0.9118199348449708,1.0,0.0,3.0,1.0,0.0
18195780,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9020392298698424,0.405767410993576,0.3665489554405212,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8795254230499268,0.3771525919437408,0.3585445582866668,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.5803380608558655,0.387197881937027,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9441475868225098,0.4586455821990967,0.4354215860366821,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7912054061889648,0.2711743712425232,1.229501485824585,284.88232421875,284.95001220703125,301.5844421386719,291.8383178710937,298.9960632324219,297.89898681640625,284.88018798828125,1.0,0.6104418635368347,0.3970116078853607,0.3970116078853607,1.0,1.0,-3.335036039352417,0.9923909902572632,2.342645168304444,0.2423566281795501,0.8669683933258057,0.8669683933258057,0.0,146.18296813964844,154.0,57234.37890625,0.0,2945.943359375,1.0,279.1976013183594,282.9403076171875,294.8771667480469,298.6132202148437,293.1499938964844,293.1499938964844,279.1499938964844,37284.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953860878944397,1.0,0.0,0.0,3.661323547363281,3.6613478660583496,8.944776936914423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.720703125,0.0,1555.44580078125,1895.4371337890625,0.0,3897.67626953125,0.906647801399231,1.0,0.0,3.0,1.0,0.0
18195840,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8987102508544922,0.4052553176879883,0.3661428987979889,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8772282600402832,0.3778355121612549,0.3592446446418762,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5809244513511658,0.3909527063369751,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.940696895122528,0.4585689604282379,0.4354250431060791,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7885146141052246,0.2710127234458923,1.229157567024231,284.90167236328125,284.95001220703125,301.5994873046875,291.8310241699219,298.99322509765625,297.8900756835937,284.9031677246094,1.0,0.6119356155395508,0.396609216928482,0.396609216928482,1.0,1.0,-3.339497327804565,0.9927860498428344,2.3467113971710205,0.2418069690465927,0.859548032283783,0.859548032283783,0.0,147.81344604492188,157.0,57082.49609375,0.0,2964.8798828125,1.0,279.1578063964844,282.9625244140625,294.86041259765625,298.55230712890625,293.1499938964844,293.1499938964844,279.45001220703125,38565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566489458084106,1.0,0.0,0.0,3.58414363861084,3.58416748046875,8.571643093091552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.81396484375,0.0,1479.9730224609375,1895.4371337890625,0.0,3922.658935546875,0.8926367163658142,1.0,0.0,3.0,1.0,0.0
18195900,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.895846426486969,0.4052519500255584,0.3659366071224212,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.875220000743866,0.3785460293292999,0.359948992729187,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5819012522697449,0.3943784236907959,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9376626014709472,0.4588629007339477,0.4355544149875641,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7861484289169312,0.271074503660202,1.229102611541748,285.0171813964844,284.95001220703125,301.61492919921875,291.8238830566406,298.99383544921875,297.8858337402344,285.0188293457031,1.0,0.6134290099143982,0.3962068259716034,0.3962068259716034,1.0,1.0,-3.3443026542663574,0.993299126625061,2.351003646850586,0.2412456572055816,0.9403421878814696,0.9403421878814696,0.0,149.34278869628906,157.0,56354.00390625,0.0,2984.03857421875,1.0,279.3998718261719,283.0974426269531,294.7976379394531,298.3413391113281,293.1499938964844,293.1499938964844,279.45001220703125,33962.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95101135969162,1.0,0.0,0.0,3.636022329330444,3.636045932769776,8.821580195217393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.25341796875,0.0,1502.4844970703125,1895.4371337890625,0.0,3872.06884765625,0.9022176265716552,1.0,0.0,3.0,1.0,0.0
18195960,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8937954902648926,0.4053914844989776,0.3660948276519775,298.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8737096786499023,0.3792667388916015,0.3606674075126648,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.5830547213554382,0.3971902132034302,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9354527592658995,0.4593005180358886,0.4359851479530334,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7844260931015015,0.271248310804367,1.2299602031707764,285.010498046875,284.95001220703125,301.6307067871094,291.8169250488281,298.9956970214844,297.8832702636719,285.0093688964844,1.0,0.6149835586547852,0.3957952558994293,0.3957952558994293,1.0,1.0,-3.3502864837646484,0.9941887855529784,2.35609769821167,0.2408118695020675,0.957988977432251,0.957988977432251,0.0,150.69723510742188,160.0,56512.37890625,0.0,3004.8193359375,1.0,279.4420471191406,283.0884704589844,294.7982788085937,298.3859558105469,293.1499938964844,293.1499938964844,279.1499938964844,33139.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492194652557372,1.0,0.0,0.0,3.705955982208252,3.705980062484741,9.164184007204312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1044921875,0.0,1574.58837890625,1895.4371337890625,0.0,3855.927490234375,0.9158530831336976,1.0,0.0,3.0,1.0,0.0
18196020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8914036750793457,0.4050177633762359,0.3660734295845032,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8720104098320007,0.3799565136432647,0.3613799214363098,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.58370041847229,0.4002792239189148,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9329084753990172,0.4593580663204193,0.4362987577915191,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7824857831001282,0.2712028324604034,1.230579137802124,284.8818054199219,284.95001220703125,301.6468200683594,291.8100891113281,298.99420166015625,297.8758544921875,284.8794860839844,1.0,0.6165404319763184,0.3953836858272552,0.3953836858272552,1.0,1.0,-3.355957269668579,0.9949613213539124,2.3609960079193115,0.2403815984725952,0.8709504008293152,0.8709504008293152,0.0,152.15777587890625,160.0,57442.6953125,0.0,3025.58740234375,1.0,279.1972045898437,282.93487548828125,294.8483581542969,298.5968017578125,293.1499938964844,293.1499938964844,279.1499938964844,37261.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561250805854796,1.0,0.0,0.0,3.6798079013824463,3.6798324584960938,9.035321681949426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.333984375,0.0,1576.1038818359375,1895.4371337890625,0.0,3917.97021484375,0.9107890725135804,1.0,0.0,3.0,1.0,0.0
18196080,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8882245421409607,0.4044854342937469,0.3656525611877441,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8698585033416748,0.3806321918964386,0.3620745837688446,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.5840529203414917,0.4040068984031677,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9295324683189392,0.4592515826225281,0.436276763677597,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7799370884895325,0.2710372507572174,1.2302204370498655,284.9004821777344,284.95001220703125,301.66314697265625,291.8033447265625,298.9914245605469,297.8665771484375,284.9020080566406,1.0,0.6180278062820435,0.3949721157550812,0.3949721157550812,1.0,1.0,-3.3603131771087646,0.9952784776687622,2.365034580230713,0.2397752851247787,0.8627053499221802,0.8627053499221802,0.0,153.82217407226562,163.0,57285.73046875,0.0,3044.699462890625,1.0,279.1576538085937,282.956787109375,294.8322448730469,298.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,38591.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588653445243835,1.0,0.0,0.0,3.6021361351013184,3.602160215377808,8.657919465804298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.38720703125,0.0,1499.705078125,1895.4371337890625,0.0,3942.46484375,0.8966441750526428,1.0,0.0,3.0,1.0,0.0
18196140,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8854371905326843,0.4044678509235382,0.3654332160949707,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8679223656654358,0.3813361227512359,0.3627750277519226,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.5848352313041687,0.4072474837303161,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9265167117118835,0.4595212042331695,0.4363832175731659,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7776471376419067,0.2710919380187988,1.2301517724990845,285.0169372558594,284.95001220703125,301.6797180175781,291.7967224121094,298.9922180175781,297.8622436523437,285.0186767578125,1.0,0.6195002198219299,0.3945605456829071,0.3945605456829071,1.0,1.0,-3.364832639694214,0.9956505298614502,2.369181871414185,0.2391465157270431,0.9439387321472168,0.9439387321472168,0.0,155.4073028564453,163.0,56539.4921875,0.0,3063.76708984375,1.0,279.4002990722656,283.0930480957031,294.7699890136719,298.32476806640625,293.1499938964844,293.1499938964844,279.45001220703125,34024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531787633895874,1.0,0.0,0.0,3.652629137039185,3.652652978897095,8.902346166905772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.775390625,0.0,1521.3009033203125,1895.4371337890625,0.0,3891.55322265625,0.9059720039367676,1.0,0.0,3.0,1.0,0.0
18196200,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8832084536552429,0.4045971035957336,0.3655882477760315,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8662371635437012,0.3820503056049347,0.363494873046875,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5858739018440247,0.4092578291893005,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9240497946739196,0.4599372446537018,0.4368005096912384,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.775773286819458,0.2712554633617401,1.2310073375701904,285.0105895996094,284.95001220703125,301.6964416503906,291.7901916503906,298.9945678710937,297.860107421875,285.0093994140625,1.0,0.6209871172904968,0.3941489458084106,0.3941489458084106,1.0,1.0,-3.369834899902344,0.9961828589439392,2.37365198135376,0.2385976761579513,0.96180522441864,0.96180522441864,0.0,156.9102325439453,166.0,56683.69140625,0.0,3083.4775390625,1.0,279.4421691894531,283.0845031738281,294.77105712890625,298.3692932128906,293.1499938964844,293.1499938964844,279.1499938964844,33196.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95133775472641,1.0,0.0,0.0,3.7213613986968994,3.7213854789733887,9.240532108378828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.22265625,0.0,1592.63525390625,1895.4371337890625,0.0,3875.00537109375,0.919365167617798,1.0,0.0,3.0,1.0,0.0
18196260,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8802169561386108,0.4042050540447235,0.3655720353126526,298.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.863956868648529,0.3827325403690338,0.3642188310623169,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.997404932975769,0.5865668058395386,0.4102513492107391,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9207534790039062,0.4599662125110626,0.4371093809604645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7733116745948792,0.2711915373802185,1.231649398803711,284.8803100585937,284.95001220703125,301.7132568359375,291.7837219238281,298.9940490722656,297.8540954589844,284.8778076171875,1.0,0.6223723888397217,0.393732339143753,0.393732339143753,1.0,1.0,-3.373032093048096,0.9960746169090272,2.376957416534424,0.2378954589366912,0.8735151886940002,0.8735151886940002,0.0,158.71353149414062,166.0,57595.59765625,0.0,3100.9541015625,1.0,279.1968688964844,282.92950439453125,294.82135009765625,298.57977294921875,293.1499938964844,293.1499938964844,279.1499938964844,37291.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581713676452636,1.0,0.0,0.0,3.694866418838501,3.694890975952149,9.10942048903962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5693359375,0.0,1593.4432373046875,1895.4371337890625,0.0,3936.268310546875,0.9141805768013,1.0,0.0,3.0,1.0,0.0
