time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196320,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8762463927268982,0.4036407470703125,0.3651512861251831,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8610405921936035,0.3833995163440704,0.3649302721023559,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.994715690612793,0.5872949361801147,0.4107448756694793,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.916426956653595,0.4598211348056793,0.4370798170566559,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7700752019882202,0.2709993422031402,1.231302261352539,284.8970947265625,284.95001220703125,301.73016357421875,291.77734375,298.9932861328125,297.8477783203125,284.8985595703125,1.0,0.6235615611076355,0.3933157324790954,0.3933157324790954,1.0,1.0,-3.373525619506836,0.9950411915779114,2.3784842491149902,0.2368063181638717,0.8631120324134827,0.8631120324134827,0.0,160.81515502929688,169.0,57382.43359375,0.0,3114.159912109375,1.0,279.1575622558594,282.95068359375,294.8051452636719,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,38748.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607877135276794,1.0,0.0,0.0,3.613816738128662,3.6138410568237305,8.71416091285937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.3984375,0.0,1513.6458740234375,1895.4371337890625,0.0,3959.604736328125,0.8993179202079773,1.0,0.0,3.0,1.0,0.0
18196380,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8731740713119507,0.4035988450050354,0.3649181425571441,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8588256239891052,0.3840954303741455,0.3656357228755951,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.992724597454071,0.5887075662612915,0.4115144610404968,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9131069779396056,0.4600592851638794,0.4371655285358429,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.767537534236908,0.271034687757492,1.2311877012252808,285.0136413574219,284.95001220703125,301.74713134765625,291.7709655761719,298.99664306640625,297.8472900390625,285.0153503417969,1.0,0.6247181296348572,0.3928991258144378,0.3928991258144378,1.0,1.0,-3.374976873397827,0.994339644908905,2.3806371688842773,0.2357371300458908,0.94330894947052,0.94330894947052,0.0,162.5786590576172,169.0,56584.63671875,0.0,3127.56884765625,1.0,279.4005126953125,283.08807373046875,294.7424621582031,298.3012390136719,293.1499938964844,293.1499938964844,279.45001220703125,34195.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548903107643129,1.0,0.0,0.0,3.660585880279541,3.660609483718872,8.941172495724459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.09716796875,0.0,1531.439208984375,1895.4371337890625,0.0,3906.909423828125,0.9078797101974488,1.0,0.0,3.0,1.0,0.0
18196440,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8713100552558899,0.4037195146083832,0.3650554120540619,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8574793338775635,0.3848028182983398,0.3663453161716461,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9917044639587402,0.5903357863426208,0.4126497209072113,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.91111558675766,0.4604568779468536,0.4375562965869903,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7659797072410583,0.2711921036243438,1.2319715023040771,285.008056640625,284.95001220703125,301.7640380859375,291.7646484375,299.001220703125,297.848388671875,285.0069885253906,1.0,0.6259682774543762,0.3924824893474579,0.3924824893474579,1.0,1.0,-3.3787708282470703,0.994434654712677,2.384336233139038,0.2349772155284881,0.9606983065605164,0.9606983065605164,0.0,163.93846130371094,172.0,56706.375,0.0,3143.898681640625,1.0,279.4422302246094,283.080810546875,294.7433776855469,298.3434143066406,293.1499938964844,293.1499938964844,279.1499938964844,33348.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528167247772216,1.0,0.0,0.0,3.726540088653565,3.7265641689300537,9.26626796626806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4130859375,0.0,1599.750244140625,1895.4371337890625,0.0,3888.3017578125,0.9206418991088868,1.0,0.0,3.0,1.0,0.0
18196500,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8690223097801208,0.4033317267894745,0.3650274872779846,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8558477163314819,0.3854789733886719,0.3670529723167419,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.990321397781372,0.5914266705513,0.4136630892753601,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.908729374408722,0.4604774713516235,0.437842309474945,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7641269564628601,0.2711311280727386,1.2325583696365356,284.8792724609375,284.95001220703125,301.7809143066406,291.7583312988281,299.00213623046875,297.844482421875,284.876953125,1.0,0.6271983981132507,0.3920658826828003,0.3920658826828003,1.0,1.0,-3.3818628787994385,0.9942811727523804,2.387581586837769,0.2342243045568466,0.8727680444717407,0.8727680444717407,0.0,165.4763946533203,172.0,57610.84375,0.0,3159.7080078125,1.0,279.19677734375,282.9274597167969,294.7939758300781,298.55291748046875,293.1499938964844,293.1499938964844,279.1499938964844,37434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594530463218688,1.0,0.0,0.0,3.697499990463257,3.6975247859954834,9.12241148398607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.2548828125,0.0,1597.5357666015625,1895.4371337890625,0.0,3947.70849609375,0.9148746132850648,1.0,0.0,3.0,1.0,0.0
18196560,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8657747507095337,0.4027796387672424,0.364605963230133,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8535791635513306,0.3861404955387115,0.3677496612071991,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9880932569503784,0.5923663973808289,0.4143579006195068,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9054104089736938,0.4603312909603119,0.4377993941307068,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7615137696266174,0.270946055650711,1.2321914434432983,284.8973388671875,284.95001220703125,301.79766845703125,291.75201416015625,299.002197265625,297.8392639160156,284.8988342285156,1.0,0.6282864212989807,0.3917039632797241,0.3917039632797241,1.0,1.0,-3.3825387954711914,0.9934515953063964,2.389087200164795,0.2332982569932937,0.8631365895271301,0.8631365895271301,0.0,167.35061645507812,175.0,57400.87890625,0.0,3172.053955078125,1.0,279.15753173828125,282.9496765136719,294.7783203125,298.4898681640625,293.1499938964844,293.1499938964844,279.45001220703125,38805.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961936891078949,1.0,0.0,0.0,3.6158852577209473,3.615909337997437,8.724138638172008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.10107421875,0.0,1516.3367919921875,1895.4371337890625,0.0,3969.832763671875,0.8998420238494873,1.0,0.0,3.0,1.0,0.0
18196620,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8632192611694336,0.4027471244335174,0.3643766343593597,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8518164157867432,0.386831134557724,0.3684436678886413,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.986419677734375,0.5938893556594849,0.4152321219444275,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9028559327125548,0.460568755865097,0.4378780126571655,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7594208121299744,0.2709868550300598,1.2320754528045654,285.01416015625,284.95001220703125,301.81427001953125,291.7456970214844,299.00604248046875,297.8393859863281,285.015869140625,1.0,0.6293703317642212,0.3913420438766479,0.3913420438766479,1.0,1.0,-3.3840982913970947,0.9929378628730774,2.391160249710083,0.2323892414569854,0.943642795085907,0.943642795085907,0.0,168.95928955078125,175.0,56604.20703125,0.0,3184.86865234375,1.0,279.4005432128906,283.0872802734375,294.7162475585937,298.2755126953125,293.1499938964844,293.1499938964844,279.45001220703125,34215.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559738039970398,1.0,0.0,0.0,3.662665367126465,3.662689208984375,8.951334393714205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.0791015625,0.0,1533.9071044921875,1895.4371337890625,0.0,3916.6162109375,0.9083649516105652,1.0,0.0,3.0,1.0,0.0
18196680,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8616899251937866,0.4028736352920532,0.3645165562629699,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.850760281085968,0.3875330984592438,0.3691440522670746,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9856271147727966,0.595575213432312,0.4164218604564667,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.901349663734436,0.4609642624855041,0.4382632970809936,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.758150577545166,0.271147072315216,1.2328579425811768,285.0087890625,284.95001220703125,301.8306579589844,291.7393798828125,299.0108337402344,297.8408203125,285.0077209472656,1.0,0.6305663585662842,0.3909800946712494,0.3909800946712494,1.0,1.0,-3.387941837310791,0.9931980967521667,2.3947436809539795,0.2317809611558914,0.9613922834396362,0.9613922834396362,0.0,170.21560668945312,178.0,56728.26953125,0.0,3200.814208984375,1.0,279.4422302246094,283.08013916015625,294.7176208496094,298.318359375,293.1499938964844,293.1499938964844,279.1499938964844,33352.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538739919662476,1.0,0.0,0.0,3.728650093078613,3.7286744117736816,9.276765240429086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7724609375,0.0,1602.2061767578125,1895.4371337890625,0.0,3897.794189453125,0.9211241602897644,1.0,0.0,3.0,1.0,0.0
18196740,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8597057461738586,0.4024898409843445,0.3644903302192688,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8493849039077759,0.3882033824920654,0.3698436319828033,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.984397292137146,0.5966922044754028,0.4174619317054748,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8994078636169434,0.4609806835651397,0.4385437071323395,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7565556168556213,0.2710859775543213,1.2334378957748413,284.8799743652344,284.95001220703125,301.8468322753906,291.7330017089844,299.01177978515625,297.8370666503906,284.87762451171875,1.0,0.6317548155784607,0.3906181752681732,0.3906181752681732,1.0,1.0,-3.391043186187744,0.993197739124298,2.397845506668091,0.2311762422323227,0.873665988445282,0.873665988445282,0.0,171.68409729003906,178.0,57638.95703125,0.0,3216.332763671875,1.0,279.1967468261719,282.9266357421875,294.7684631347656,298.5285339355469,293.1499938964844,293.1499938964844,279.1499938964844,37410.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960513472557068,1.0,0.0,0.0,3.700157403945923,3.700182199478149,9.135528102888202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4052734375,0.0,1600.3876953125,1895.4371337890625,0.0,3957.16162109375,0.9154645204544068,1.0,0.0,3.0,1.0,0.0
18196800,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8567838668823242,0.4019389152526855,0.3640696108341217,298.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.847382128238678,0.3888586759567261,0.370532751083374,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9822680950164796,0.5976424217224121,0.4181673526763916,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8965281248092651,0.4608277976512909,0.4384938478469848,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7542158365249634,0.2708975374698639,1.2330548763275146,284.89752197265625,284.95001220703125,301.8627014160156,291.7265625,299.01153564453125,297.83184814453125,284.89898681640625,1.0,0.6328096389770508,0.390256255865097,0.390256255865097,1.0,1.0,-3.391696214675904,0.9923651218414308,2.3993310928344727,0.2302493453025818,0.8638460040092468,0.8638460040092468,0.0,173.51174926757812,181.0,57430.98828125,0.0,3228.400634765625,1.0,279.15753173828125,282.9483337402344,294.7529602050781,298.4659729003906,293.1499938964844,293.1499938964844,279.45001220703125,38787.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630224704742432,1.0,0.0,0.0,3.619040727615357,3.619065046310425,8.739372674426704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.16943359375,0.0,1519.6798095703125,1895.4371337890625,0.0,3979.482177734375,0.9005206227302551,1.0,0.0,3.0,1.0,0.0
18196860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.854474663734436,0.4019053280353546,0.3638391196727752,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.845816969871521,0.3895431160926819,0.3712197244167328,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9806748628616332,0.5991730690002441,0.4190466403961181,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.894228458404541,0.4610580503940582,0.438564658164978,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7523285746574402,0.2709331214427948,1.2329137325286863,285.0143737792969,284.95001220703125,301.87823486328125,291.7200622558594,299.0150756835937,297.8320007324219,285.0160827636719,1.0,0.6338658928871155,0.3899002373218536,0.3899002373218536,1.0,1.0,-3.393212080001831,0.9918464422225952,2.4013657569885254,0.2293412536382675,0.9444365501403807,0.9444365501403807,0.0,175.0892791748047,181.0,56630.88671875,0.0,3240.994873046875,1.0,279.400634765625,283.0860595703125,294.6907958984375,298.2514953613281,293.1499938964844,293.1499938964844,279.45001220703125,34216.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957082450389862,1.0,0.0,0.0,3.6656651496887207,3.665688991546631,8.966002837951237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.966796875,0.0,1537.263427734375,1895.4371337890625,0.0,3926.5361328125,0.9090325236320496,1.0,0.0,3.0,1.0,0.0
18196920,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8531053066253662,0.4020306169986725,0.3639771938323974,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8448881506919861,0.3902388513088226,0.3719134926795959,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9799563884735109,0.6008633375167847,0.4202402532100677,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8928619027137756,0.4614467620849609,0.4389426708221435,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7511904239654541,0.2710874378681183,1.2336677312850952,285.0090637207031,284.95001220703125,301.8934020996094,291.7135009765625,299.0195007324219,297.8334655761719,285.0079650878906,1.0,0.6350381970405579,0.3895442485809326,0.3895442485809326,1.0,1.0,-3.397007465362549,0.9920987486839294,2.4049086570739746,0.2287316918373108,0.9623059034347534,0.9623059034347534,0.0,176.32415771484375,184.0,56754.0546875,0.0,3256.80712890625,1.0,279.4422607421875,283.0789794921875,294.6919250488281,298.2940979003906,293.1499938964844,293.1499938964844,279.1499938964844,33353.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549993276596068,1.0,0.0,0.0,3.731556177139282,3.731580495834351,9.291230753660784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.6953125,0.0,1605.568603515625,1895.4371337890625,0.0,3907.886474609375,0.9217803478240968,1.0,0.0,3.0,1.0,0.0
18196980,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8512999415397644,0.4016459882259369,0.3639495968818664,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.843652069568634,0.390902578830719,0.3726065754890442,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9787849187850952,0.6019765138626099,0.4212803244590759,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8910725712776184,0.4614555835723877,0.4392159283161163,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7497411370277405,0.2710194587707519,1.2342172861099243,284.8800354003906,284.95001220703125,301.9081420898437,291.70684814453125,299.0199890136719,297.82965087890625,284.877685546875,1.0,0.6362056136131287,0.3891882300376892,0.3891882300376892,1.0,1.0,-3.400054216384888,0.9920892119407654,2.407964944839477,0.2281262725591659,0.8745176196098328,0.8745176196098328,0.0,177.77816772460938,184.0,57667.69921875,0.0,3272.204833984375,1.0,279.1966857910156,282.9252624511719,294.7425231933594,298.5041198730469,293.1499938964844,293.1499938964844,279.1499938964844,37395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961657166481018,1.0,0.0,0.0,3.703366994857788,3.703391790390015,9.151384006145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.47265625,0.0,1603.951416015625,1895.4371337890625,0.0,3967.343994140625,0.9161800742149352,1.0,0.0,3.0,1.0,0.0
18197040,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8486064672470093,0.4010932445526123,0.3635275959968567,298.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8418234586715698,0.3915510773658752,0.3732891082763672,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9766986966133118,0.6029192209243774,0.4219811260700226,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8883846998214722,0.461293876171112,0.4391580820083618,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7475867867469788,0.2708227038383484,1.2337990999221802,284.8972473144531,284.95001220703125,301.9223937988281,291.7001037597656,299.01922607421875,297.8243713378906,284.89874267578125,1.0,0.637241005897522,0.3888322412967682,0.3888322412967682,1.0,1.0,-3.40064024925232,0.9912461042404176,2.4093942642211914,0.227199986577034,0.8644255995750427,0.8644255995750427,0.0,179.59642028808594,187.0,57458.28515625,0.0,3284.107177734375,1.0,279.1575012207031,282.9466857910156,294.7267150878906,298.4413146972656,293.1499938964844,293.1499938964844,279.45001220703125,38788.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641899466514589,1.0,0.0,0.0,3.622292280197144,3.622316598892212,8.755083626965643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.7265625,0.0,1523.26416015625,1895.4371337890625,0.0,3989.8466796875,0.9012376070022584,1.0,0.0,3.0,1.0,0.0
18197100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8464764356613159,0.4010574221611023,0.3632951378822326,298.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.84039306640625,0.3922289311885834,0.3739696145057678,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9751487970352172,0.6044462323188782,0.4228562116622925,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8862383961677551,0.461516261100769,0.4392208456993103,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7458441853523254,0.2708498835563659,1.2336195707321167,285.01416015625,284.95001220703125,301.9361572265625,291.6932373046875,299.02215576171875,297.8244934082031,285.015869140625,1.0,0.6382790207862854,0.3884762525558471,0.3884762525558471,1.0,1.0,-3.402085304260254,0.9906984567642212,2.411386728286743,0.2262742072343826,0.944984257221222,0.944984257221222,0.0,181.1674346923828,187.0,56652.68359375,0.0,3296.556640625,1.0,279.40069580078125,283.0845947265625,294.6641540527344,298.2261657714844,293.1499938964844,293.1499938964844,279.45001220703125,34230.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582656621932985,1.0,0.0,0.0,3.668548822402954,3.668572664260864,8.980114785117621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0654296875,0.0,1540.5950927734375,1895.4371337890625,0.0,3937.11083984375,0.9096848368644714,1.0,0.0,3.0,1.0,0.0
18197160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8452227115631104,0.4011810719966888,0.3634312152862549,298.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8395506143569946,0.3929181098937988,0.3746571242809295,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9744766354560852,0.6061323285102844,0.4240472614765167,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8849735260009766,0.4618980586528778,0.4395917952060699,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.744797945022583,0.2709961533546448,1.234336256980896,285.0089416503906,284.95001220703125,301.9493408203125,291.6862487792969,299.0260009765625,297.8259582519531,285.00787353515625,1.0,0.6394340991973877,0.3881221711635589,0.3881221711635589,1.0,1.0,-3.4058141708374023,0.9909250736236572,2.414889097213745,0.2256490886211395,0.9628702998161316,0.9628702998161316,0.0,182.39743041992188,190.0,56772.92578125,0.0,3312.285888671875,1.0,279.4423217773437,283.0777282714844,294.6647644042969,298.2680969238281,293.1499938964844,293.1499938964844,279.1499938964844,33367.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95618999004364,1.0,0.0,0.0,3.734130382537842,3.734154939651489,9.304055197389972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.48046875,0.0,1608.650390625,1895.4371337890625,0.0,3918.551513671875,0.9223679304122924,1.0,0.0,3.0,1.0,0.0
18197220,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8435580730438232,0.4007957875728607,0.3634026646614074,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8384190201759338,0.3935750424861908,0.3753438889980316,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9733474254608154,0.6072348952293396,0.4250824749469757,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8833079934120178,0.4618996679782867,0.4398585855960846,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7434598803520203,0.2709200084209442,1.2348499298095703,284.8798828125,284.95001220703125,301.9619445800781,291.6791381835937,299.0257568359375,297.8220520019531,284.87750244140625,1.0,0.6405850052833557,0.3877681195735931,0.3877681195735931,1.0,1.0,-3.4087953567504883,0.990891456604004,2.4179039001464844,0.2250300496816635,0.8749942183494568,0.8749942183494568,0.0,183.8479156494141,190.0,57686.796875,0.0,3327.59765625,1.0,279.1966247558594,282.9239501953125,294.71490478515625,298.47760009765625,293.1499938964844,293.1499938964844,279.1499938964844,37401.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628587365150452,1.0,0.0,0.0,3.7058494091033936,3.70587420463562,9.163657068711472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0556640625,0.0,1606.8406982421875,1895.4371337890625,0.0,3978.02783203125,0.9167435765266418,1.0,0.0,3.0,1.0,0.0
18197280,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8410533666610718,0.4002422094345093,0.3629801869392395,298.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8367297053337097,0.3942165672779083,0.3760199546813965,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9712985157966614,0.6081646680831909,0.4257746338844299,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8807882070541382,0.4617303311824798,0.4397937953472137,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7414560914039612,0.2707146406173706,1.2343945503234863,284.8969116210937,284.95001220703125,301.973876953125,291.671875,299.0242004394531,297.8166809082031,284.8984069824219,1.0,0.6416042447090149,0.3874140381813049,0.3874140381813049,1.0,1.0,-3.4093096256256104,0.9900249242782592,2.4192848205566406,0.2240920066833496,0.8647016882896423,0.8647016882896423,0.0,185.6638946533203,193.0,57474.24609375,0.0,3339.360107421875,1.0,279.157470703125,282.9453430175781,294.6986389160156,298.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,38801.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654069542884828,1.0,0.0,0.0,3.624559164047241,3.6245834827423096,8.766044743424573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8603515625,0.0,1525.8658447265625,1895.4371337890625,0.0,4000.634765625,0.901747703552246,1.0,0.0,3.0,1.0,0.0
18197340,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8390718698501587,0.4002049565315246,0.3627467751502991,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8354083895683289,0.3948876857757568,0.3766940534114837,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9697874784469604,0.6096826195716858,0.4266419410705566,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8787781000137329,0.4619458317756653,0.439849704504013,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7398316860198975,0.2707333862781524,1.2341771125793457,285.01385498046875,284.95001220703125,301.9851379394531,291.6644287109375,299.0263366699219,297.8167419433594,285.0155639648437,1.0,0.6426264643669128,0.3870599865913391,0.3870599865913391,1.0,1.0,-3.410682439804077,0.9894528388977052,2.421229600906372,0.2231528908014297,0.9451755881309508,0.9451755881309508,0.0,187.2330474853516,193.0,56662.9140625,0.0,3351.685302734375,1.0,279.4007568359375,283.0834045410156,294.6354675292969,298.1982116699219,293.1499938964844,293.1499938964844,279.45001220703125,34249.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594932198524476,1.0,0.0,0.0,3.670419692993164,3.670443773269653,8.989276807369606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.5205078125,0.0,1542.8316650390625,1895.4371337890625,0.0,3948.0673828125,0.9101152420043944,1.0,0.0,3.0,1.0,0.0
18197400,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8379131555557251,0.4003272354602813,0.3628816902637481,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.834635317325592,0.395570158958435,0.3773752748966217,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9691550135612488,0.6113588809967041,0.4278268814086914,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8776025772094727,0.4623212814331054,0.4402146637439728,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7388596534729004,0.2708715796470642,1.234857439994812,285.0086669921875,284.95001220703125,301.9956359863281,291.6568603515625,299.0293273925781,297.81817626953125,285.0075988769531,1.0,0.6437660455703735,0.3867059051990509,0.3867059051990509,1.0,1.0,-3.414344310760498,0.989648938179016,2.4246952533721924,0.2225073426961898,0.9629931449890136,0.9629931449890136,0.0,188.4615020751953,196.0,56779.640625,0.0,3367.3447265625,1.0,279.4422912597656,283.07666015625,294.6354675292969,298.2392578125,293.1499938964844,293.1499938964844,279.1499938964844,33386.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574249982833862,1.0,0.0,0.0,3.735627412796021,3.735651731491089,9.311515327681265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1689453125,0.0,1610.52294921875,1895.4371337890625,0.0,3929.598876953125,0.9227202534675598,1.0,0.0,3.0,1.0,0.0
18197460,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8363640308380127,0.3999415040016174,0.3628522157669067,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8335886597633362,0.3962201476097107,0.3780557215213775,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9680632948875428,0.6124451756477356,0.4288531541824341,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8760473132133484,0.46231609582901,0.4404753446578979,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7376120090484619,0.2707873582839966,1.2353352308273315,284.8796691894531,284.95001220703125,302.0053405761719,291.6490783691406,299.02813720703125,297.8141784667969,284.8772888183594,1.0,0.6449015736579895,0.386348694562912,0.386348694562912,1.0,1.0,-3.4172556400299072,0.9895758032798768,2.427680015563965,0.2218596935272216,0.8750499486923218,0.8750499486923218,0.0,189.91140747070312,196.0,57691.34765625,0.0,3382.57275390625,1.0,279.19659423828125,282.92303466796875,294.6849365234375,298.4479064941406,293.1499938964844,293.1499938964844,279.1499938964844,37420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641013145446776,1.0,0.0,0.0,3.707000255584717,3.707025051116944,9.169349937110384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4736328125,0.0,1608.3046875,1895.4371337890625,0.0,3989.060302734375,0.9170151352882384,1.0,0.0,3.0,1.0,0.0
18197520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8340160250663757,0.399387925863266,0.3624298572540283,298.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8320155739784241,0.3968546688556671,0.3787252902984619,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9660527110099792,0.6133571267127991,0.4295331239700317,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.873681902885437,0.4621400237083435,0.4404042959213257,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7357326149940491,0.2705739438533783,1.2348443269729614,284.8966369628906,284.95001220703125,302.0142517089844,291.64111328125,299.02557373046875,297.8086853027344,284.8981018066406,1.0,0.6459055542945862,0.385991483926773,0.385991483926773,1.0,1.0,-3.4176974296569824,0.9886708855628968,2.429026365280152,0.2208946794271469,0.864641010761261,0.864641010761261,0.0,191.7266845703125,199.0,57474.671875,0.0,3394.198974609375,1.0,279.157470703125,282.9444885253906,294.66796875,298.3836364746094,293.1499938964844,293.1499938964844,279.45001220703125,38822.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666627049446106,1.0,0.0,0.0,3.6253628730773926,3.625387191772461,8.769932833274652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.0791015625,0.0,1526.903564453125,1895.4371337890625,0.0,4011.750244140625,0.9019391536712646,1.0,0.0,3.0,1.0,0.0
18197580,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8321566581726074,0.3993496298789978,0.3621961176395416,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8307852745056152,0.3975189328193664,0.379392921924591,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9645801782608032,0.6148605346679688,0.4303891360759735,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8717972040176392,0.4623492062091827,0.4404541850090027,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7342050671577454,0.2705847024917602,1.2345916032791138,285.01348876953125,284.95001220703125,302.0222473144531,291.6329345703125,299.0267333984375,297.8086853027344,285.0151672363281,1.0,0.6469128131866455,0.3856342434883117,0.3856342434883117,1.0,1.0,-3.4189987182617188,0.988059937953949,2.430938959121704,0.2199272960424423,0.9449619054794312,0.9449619054794312,0.0,193.29495239257807,199.0,56657.89453125,0.0,3406.40283203125,1.0,279.4007568359375,283.0826416015625,294.60406494140625,298.1666564941406,293.1499938964844,293.1499938964844,279.45001220703125,34268.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607597589492798,1.0,0.0,0.0,3.670872926712036,3.6708967685699454,8.991496542876121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.80517578125,0.0,1543.4818115234375,1895.4371337890625,0.0,3959.35546875,0.9102291464805604,1.0,0.0,3.0,1.0,0.0
18197640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8310744762420654,0.3994703590869903,0.3623298108577728,298.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8300691246986389,0.3981945812702179,0.3800678551197052,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9639825224876404,0.6165207624435425,0.4315638840198517,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8707020282745361,0.4627182185649872,0.4408133029937744,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7332924604415894,0.2707149386405945,1.235236883163452,285.0082702636719,284.95001220703125,302.02935791015625,291.6245422363281,299.02862548828125,297.81005859375,285.0072021484375,1.0,0.6480374336242676,0.3852770328521728,0.3852770328521728,1.0,1.0,-3.4225900173187256,0.9882149696350098,2.434375047683716,0.2192511856555938,0.9626271724700928,0.9626271724700928,0.0,194.5232086181641,202.0,56770.42578125,0.0,3421.98779296875,1.0,279.4422912597656,283.07598876953125,294.6032409667969,298.2066345214844,293.1499938964844,293.1499938964844,279.1499938964844,33406.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586983919143676,1.0,0.0,0.0,3.735701084136963,3.7357254028320312,9.31188367303548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.259765625,0.0,1610.7598876953125,1895.4371337890625,0.0,3940.974853515625,0.9227498769760132,1.0,0.0,3.0,1.0,0.0
18197700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8296179175376892,0.3990842700004577,0.3622995018959045,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8290926814079285,0.3988373577594757,0.3807418644428253,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9629247784614564,0.617579996585846,0.4325766265392303,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8692468404769897,0.4627063870429992,0.4410679638385772,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7321171164512634,0.2706228196620941,1.2356798648834229,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,299.0262756347656,297.8059387207031,284.8770446777344,1.0,0.649157702922821,0.3849198222160339,0.3849198222160339,1.0,1.0,-3.4254274368286133,0.9881091117858888,2.4373183250427246,0.2185824364423751,0.8746367692947388,0.8746367692947388,0.0,195.97360229492188,202.0,57678.01171875,0.0,3437.124267578125,1.0,279.19659423828125,282.9226379394531,294.6518859863281,298.4141540527344,293.1499938964844,293.1499938964844,279.1499938964844,37449.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965384602546692,1.0,0.0,0.0,3.706493139266968,3.7065179347991934,9.166841437036056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2421875,0.0,1607.94677734375,1895.4371337890625,0.0,4000.437255859375,0.9169192314147948,1.0,0.0,3.0,1.0,0.0
18197760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.827390193939209,0.3985325992107391,0.3618783056735992,298.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.827612042427063,0.399463415145874,0.3814043700695038,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9609339237213136,0.6184164881706238,0.4332223534584045,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8670195937156677,0.4625254571437835,0.4409918189048767,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7303330302238464,0.2704014778137207,1.235155701637268,284.8964538574219,284.95001220703125,302.04058837890625,291.6070861816406,299.0223083496094,297.8000183105469,284.8978881835937,1.0,0.6501455307006836,0.3845722079277038,0.3845722079277038,1.0,1.0,-3.425774574279785,0.9871946573257446,2.43858003616333,0.217624619603157,0.8642029762268066,0.8642029762268066,0.0,197.7919158935547,205.0,57455.93359375,0.0,3448.58056640625,1.0,279.157470703125,282.9443054199219,294.63409423828125,298.3487548828125,293.1499938964844,293.1499938964844,279.45001220703125,38847.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679601788520812,1.0,0.0,0.0,3.6243581771850586,3.624382495880127,8.765072720962053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.95166015625,0.0,1525.9866943359375,1895.4371337890625,0.0,4023.217529296875,0.9017383456230164,1.0,0.0,3.0,1.0,0.0
18197820,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8256163001060486,0.3984954059123993,0.3616465926170349,298.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8264458179473877,0.4001183211803436,0.3820641338825226,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9594464302062988,0.6198112368583679,0.4340140521526336,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8652395009994507,0.46273073554039,0.4410382211208343,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7288713455200195,0.2704030871391296,1.2348674535751345,285.0129699707031,284.95001220703125,302.0446472167969,291.5979919433594,299.0218811035156,297.79937744140625,285.0146179199219,1.0,0.651134192943573,0.3842246234416961,0.3842246234416961,1.0,1.0,-3.4269449710845947,0.986562728881836,2.440382242202759,0.2166608124971389,0.944204032421112,0.944204032421112,0.0,199.36756896972656,205.0,56632.88671875,0.0,3460.56640625,1.0,279.4007263183594,283.0823059082031,294.5692443847656,298.13055419921875,293.1499938964844,293.1499938964844,279.45001220703125,34288.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962068259716034,1.0,0.0,0.0,3.669543027877808,3.6695668697357178,8.984982855508861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.28369140625,0.0,1542.1468505859375,1895.4371337890625,0.0,3971.001220703125,0.90994530916214,1.0,0.0,3.0,1.0,0.0
18197880,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.824580729007721,0.3986160457134247,0.3617812395095825,298.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8257614374160767,0.4007840752601623,0.3827306628227234,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9588096141815186,0.6213457584381104,0.4351082146167755,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8642033934593201,0.4630953967571258,0.4413941502571106,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7279908657073975,0.2705225050449371,1.2354713678359983,285.0075378417969,284.95001220703125,302.0475769042969,291.5886535644531,299.0221252441406,297.800048828125,285.0064697265625,1.0,0.6522375345230103,0.3838770091533661,0.3838770091533661,1.0,1.0,-3.4303767681121826,0.986685037612915,2.443691730499268,0.2159825712442398,0.9615179896354676,0.9615179896354676,0.0,200.60577392578125,208.0,56738.71484375,0.0,3475.9208984375,1.0,279.4422912597656,283.0757141113281,294.5674133300781,298.1690979003906,293.1499938964844,293.1499938964844,279.1499938964844,33431.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600111246109008,1.0,0.0,0.0,3.733891487121582,3.7339158058166495,9.302863759330648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.7685546875,0.0,1608.862548828125,1895.4371337890625,0.0,3952.684814453125,0.9223573803901672,1.0,0.0,3.0,1.0,0.0
18197940,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8231813907623291,0.3982308208942413,0.3617518842220306,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8248279690742493,0.401416540145874,0.3833958506584167,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9577086567878724,0.6222732067108154,0.4360312819480896,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8628262281417847,0.4630789458751678,0.4416452944278717,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7268561124801636,0.2704188227653503,1.2358673810958862,284.8788452148437,284.95001220703125,302.04937744140625,291.5790405273437,299.0180358886719,297.79522705078125,284.8765563964844,1.0,0.6533340215682983,0.3835294246673584,0.3835294246673584,1.0,1.0,-3.4330363273620605,0.9865412712097168,2.4464948177337646,0.2153103649616241,0.8734213709831238,0.8734213709831238,0.0,202.0659942626953,208.0,57636.75390625,0.0,3490.768798828125,1.0,279.1966552734375,282.9228515625,294.6150207519531,298.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,37504.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966700792312622,1.0,0.0,0.0,3.703569173812866,3.7035939693450928,9.152383881882996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.068359375,0.0,1605.0106201171875,1895.4371337890625,0.0,4012.087158203125,0.9162922501564026,1.0,0.0,3.0,1.0,0.0
18198000,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8210373520851135,0.3976805508136749,0.3613323271274566,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.823419451713562,0.4020334780216217,0.3840495645999908,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9557018280029296,0.6230244040489197,0.4366004467010498,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8607242107391357,0.4628935754299164,0.4415654242038727,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7251365780830383,0.2701869010925293,1.235295653343201,284.8961486816406,284.95001220703125,302.04998779296875,291.5691223144531,299.0124816894531,297.7889404296875,284.8976135253906,1.0,0.6542978286743164,0.3831818103790283,0.3831818103790283,1.0,1.0,-3.4332211017608643,0.9855703711509703,2.447650671005249,0.2143253535032272,0.8630467057228088,0.8630467057228088,0.0,203.88787841796875,211.0,57406.50390625,0.0,3501.89111328125,1.0,279.1575012207031,282.9449462890625,294.5961608886719,298.3080444335937,293.1499938964844,293.1499938964844,279.45001220703125,38891.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692782759666444,1.0,0.0,0.0,3.620598554611206,3.6206226348876953,8.746897037781309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.19384765625,0.0,1522.1612548828125,1895.4371337890625,0.0,4034.84814453125,0.9009326100349426,1.0,0.0,3.0,1.0,0.0
18198060,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8193315267562866,0.3976419866085052,0.361100822687149,298.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8223167061805725,0.402680367231369,0.3847014009952545,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9542303085327148,0.6243722438812256,0.4373475313186645,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8590530157089233,0.463093101978302,0.441607266664505,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7237280011177063,0.2701784372329712,1.2349622249603271,285.012451171875,284.95001220703125,302.04998779296875,291.56060791015625,299.0108337402344,297.7882080078125,285.0140991210937,1.0,0.6552641987800598,0.382851630449295,0.382851630449295,1.0,1.0,-3.4342682361602783,0.9849410057067872,2.449327230453491,0.2133842855691909,0.9427785873413086,0.9427785873413086,0.0,205.4602813720703,211.0,56581.015625,0.0,3513.6083984375,1.0,279.400634765625,283.0828552246094,294.5307922363281,298.0887145996094,293.1499938964844,293.1499938964844,279.45001220703125,34307.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632409811019896,1.0,0.0,0.0,3.665552854537964,3.665576696395874,8.965453730525041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.16650390625,0.0,1537.8226318359375,1895.4371337890625,0.0,3981.423095703125,0.9090689420700072,1.0,0.0,3.0,1.0,0.0
18198120,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8183408379554749,0.397760272026062,0.3612335622310638,298.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8216748833656311,0.4033385515213012,0.3853606283664703,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9536175727844238,0.6258739829063416,0.4384145736694336,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8580881357192993,0.4634507596492767,0.4419571161270141,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7228811383247375,0.2702883183956146,1.2355217933654783,285.0072021484375,284.95001220703125,302.04998779296875,291.5550537109375,299.0102844238281,297.7889099121094,285.00616455078125,1.0,0.6563464999198914,0.3825214505195617,0.3825214505195617,1.0,1.0,-3.437595844268799,0.9850732088088988,2.4525225162506104,0.2127320021390915,0.9600427746772766,0.9600427746772766,0.0,206.6940460205078,214.0,56689.68359375,0.0,3528.77001953125,1.0,279.4422607421875,283.07647705078125,294.5308532714844,298.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,33443.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607944488525392,1.0,0.0,0.0,3.729753255844116,3.729777574539185,9.282254609388474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.80078125,0.0,1604.1744384765625,1895.4371337890625,0.0,3959.66455078125,0.9214361310005188,1.0,0.0,3.0,1.0,0.0
