time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198180,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8169940710067749,0.3973762094974518,0.3612034022808075,298.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8207954168319702,0.4039637148380279,0.3860187530517578,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9525527358055116,0.6267726421356201,0.43931645154953,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8568021059036255,0.4634286165237427,0.4422021210193634,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7217884063720703,0.270177274942398,1.2358793020248413,284.87945556640625,284.95001220703125,302.04998779296875,291.5523681640625,299.0057678222656,297.7841491699219,284.87725830078125,1.0,0.6574234962463379,0.3821912705898285,0.3821912705898285,1.0,1.0,-3.440166711807251,0.9849456548690796,2.455220937728882,0.2120881676673889,0.8725903630256653,0.8725903630256653,0.0,208.1487579345703,214.0,57595.69921875,0.0,3543.442138671875,1.0,279.1967468261719,282.924560546875,294.5837097167969,298.3375244140625,293.1499938964844,293.1499938964844,279.1499938964844,37514.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669308066368104,1.0,0.0,0.0,3.699207782745361,3.699232578277588,9.130840226134752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2060546875,0.0,1600.093505859375,1895.4371337890625,0.0,4014.12158203125,0.9153296947479248,1.0,0.0,3.0,1.0,0.0
18198240,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8149136900901794,0.396830290555954,0.360786497592926,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8194615840911865,0.4045736193656921,0.3866655528545379,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.950599491596222,0.627499520778656,0.4398669600486755,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8548315763473511,0.4632402062416076,0.4421180784702301,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7201240062713623,0.2699407041072845,1.2352802753448486,284.8974304199219,284.95001220703125,302.04998779296875,291.5524597167969,299.0001525878906,297.7779235839844,284.8988952636719,1.0,0.6583700180053711,0.3818611204624176,0.3818611204624176,1.0,1.0,-3.4402859210968018,0.9840013384819032,2.456284761428833,0.2111362218856811,0.8630046248435974,0.8630046248435974,0.0,209.96250915527344,217.0,57385.44921875,0.0,3554.385986328125,1.0,279.15753173828125,282.9469299316406,294.5734558105469,298.2785339355469,293.1499938964844,293.1499938964844,279.45001220703125,38845.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688350558280944,1.0,0.0,0.0,3.617401599884033,3.6174256801605225,8.731457228350337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.54150390625,0.0,1518.3035888671875,1895.4371337890625,0.0,4030.939697265625,0.9002025127410889,1.0,0.0,3.0,1.0,0.0
18198300,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8132549524307251,0.3967946171760559,0.3605581223964691,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.818418562412262,0.4052138030529022,0.3873106837272644,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9491785764694214,0.6288262009620667,0.4405980408191681,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8532683849334717,0.4634367823600769,0.4421569406986236,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7187566161155701,0.2699281871318817,1.2349268198013306,285.0139465332031,284.95001220703125,302.04998779296875,291.55523681640625,298.99859619140625,297.7773132324219,285.015625,1.0,0.659321129322052,0.3815309405326843,0.3815309405326843,1.0,1.0,-3.441282033920288,0.9833539724349976,2.457927942276001,0.2101807445287704,0.9433547854423524,0.9433547854423524,0.0,211.5269927978516,217.0,56583.20703125,0.0,3565.972900390625,1.0,279.40057373046875,283.08465576171875,294.51922607421875,298.0705871582031,293.1499938964844,293.1499938964844,279.45001220703125,34245.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962156057357788,1.0,0.0,0.0,3.663774013519287,3.663797855377197,8.956753845268395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5869140625,0.0,1535.3699951171875,1895.4371337890625,0.0,3971.78173828125,0.9086270928382874,1.0,0.0,3.0,1.0,0.0
18198360,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8122970461845398,0.3969162404537201,0.360693097114563,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8178157806396484,0.4058653712272644,0.3879635035991668,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9486038684844972,0.6303068399429321,0.4416504800319671,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.852373480796814,0.4637917578220367,0.4425038993358612,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7179366946220398,0.2700345516204834,1.2354682683944702,285.0092163085937,284.95001220703125,302.04998779296875,291.5605773925781,298.99810791015625,297.778076171875,285.0081787109375,1.0,0.6603893041610718,0.3812037408351898,0.3812037408351898,1.0,1.0,-3.444561719894409,0.9834721684455872,2.461089611053467,0.2095174193382263,0.96153724193573,0.96153724193573,0.0,212.7550506591797,220.0,56715.33984375,0.0,3581.063720703125,1.0,279.4422607421875,283.07843017578125,294.5311584472656,298.1226501464844,293.1499938964844,293.1499938964844,279.1499938964844,33366.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592298269271852,1.0,0.0,0.0,3.729447603225708,3.729471921920776,9.28073347949976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.572265625,0.0,1603.2337646484375,1895.4371337890625,0.0,3945.717529296875,0.9213194251060486,1.0,0.0,3.0,1.0,0.0
18198420,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8109821677207947,0.3965369164943695,0.3606671690940857,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8169819712638855,0.4064837098121643,0.388615220785141,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.947581112384796,0.6311785578727722,0.4425360858440399,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.851172924041748,0.4637664258480072,0.4427463114261627,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7168723940849304,0.2699203789234161,1.2358112335205078,284.8815002441406,284.95001220703125,302.04998779296875,291.56842041015625,298.9936828613281,297.7734375,284.8792419433594,1.0,0.661453127861023,0.3808765411376953,0.3808765411376953,1.0,1.0,-3.447089672088623,0.9833335876464844,2.4637560844421387,0.2088650465011596,0.8748142719268799,0.8748142719268799,0.0,214.20510864257807,220.0,57652.47265625,0.0,3595.6708984375,1.0,279.1967163085937,282.9259338378906,294.5959167480469,298.3461608886719,293.1499938964844,293.1499938964844,279.1499938964844,37372.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965047299861908,1.0,0.0,0.0,3.7016615867614746,3.701686382293701,9.142957537733308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.39453125,0.0,1601.821044921875,1895.4371337890625,0.0,3997.4482421875,0.9158112406730652,1.0,0.0,3.0,1.0,0.0
18198480,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8089191913604736,0.3959894180297851,0.3602515757083893,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8157030344009399,0.4070864915847778,0.3892554938793182,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9456743001937866,0.6318714618682861,0.4430652260780334,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8493146300315857,0.4635711014270782,0.4426576793193817,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7152310609817505,0.2696787118911743,1.2351946830749512,284.8987121582031,284.95001220703125,302.04998779296875,291.5786437988281,298.98809814453125,297.7672424316406,284.900146484375,1.0,0.6623865365982056,0.3805493414402008,0.3805493414402008,1.0,1.0,-3.447150468826294,0.9823755621910096,2.46477484703064,0.2079059928655624,0.8652368187904358,0.8652368187904358,0.0,216.0173492431641,208.0,57469.5390625,0.0,3606.48876953125,1.0,279.1575012207031,282.9470520019531,294.59686279296875,298.3007202148437,293.1499938964844,293.1499938964844,279.45001220703125,38715.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667277336120604,1.0,0.0,0.0,3.622606039047241,3.6226303577423096,8.756600209380849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.36279296875,0.0,1523.0703125,1895.4371337890625,0.0,4012.325439453125,0.9012562036514282,1.0,0.0,3.0,1.0,0.0
18198540,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8097795844078064,0.3959545195102691,0.3599219918251037,298.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8171277046203613,0.4077198207378387,0.3897890150547027,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9476395845413208,0.6331688165664673,0.4436960816383362,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8503994345664978,0.4637615978717804,0.4425846934318542,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7160258889198303,0.26966193318367,1.234318494796753,285.0150146484375,284.95001220703125,302.04998779296875,291.5911560058594,298.98663330078125,297.7668151855469,285.0166931152344,1.0,0.661521852016449,0.3802221417427063,0.3802221417427063,1.0,1.0,-3.447010040283203,0.9813535809516908,2.465656518936157,0.2068635076284408,0.9458476305007936,0.9458476305007936,0.0,214.87008666992188,208.0,56672.0234375,0.0,3599.408935546875,1.0,279.4007263183594,283.0845031738281,294.55279541015625,298.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,34187.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598406553268432,1.0,0.0,0.0,3.669771432876587,3.669795274734497,8.986100965557853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.25732421875,0.0,1541.64013671875,1895.4371337890625,0.0,3951.16552734375,0.9099085330963136,1.0,0.0,3.0,1.0,0.0
18198600,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8126890659332275,0.3960979580879211,0.3599140346050262,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8202864527702332,0.408365935087204,0.390275627374649,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.952219784259796,0.6346340775489807,0.4446150064468384,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8535510897636414,0.4641228318214416,0.4427712857723236,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7185208201408386,0.2697770595550537,1.2341073751449585,285.0099792480469,284.95001220703125,302.04998779296875,291.6058349609375,298.9862060546875,297.767822265625,285.0088806152344,1.0,0.660159707069397,0.3798949420452118,0.3798949420452118,1.0,1.0,-3.448660135269165,0.9809250235557556,2.4677350521087646,0.2060199230909347,0.9641560316085817,0.9641560316085817,0.0,211.9537506103516,196.0,56804.21875,0.0,3586.21875,1.0,279.4422912597656,283.0780029296875,294.57427978515625,298.1667785644531,293.1499938964844,293.1499938964844,279.1499938964844,33331.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567103385925292,1.0,0.0,0.0,3.735802173614502,3.735826730728149,9.312387874160776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.6611328125,0.0,1610.3006591796875,1895.4371337890625,0.0,3923.207763671875,0.9227242469787598,1.0,0.0,3.0,1.0,0.0
18198660,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.816136360168457,0.3957582712173462,0.35973060131073,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8241043090820312,0.4089800417423248,0.3907270729541778,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.957498013973236,0.6354971528053284,0.4453479945659637,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8574169278144836,0.464115172624588,0.4428291916847229,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7215446829795837,0.269686222076416,1.23359215259552,284.8812255859375,284.95001220703125,302.04998779296875,291.62261962890625,298.98223876953125,297.7638854980469,284.8788757324219,1.0,0.6583120822906494,0.3795757889747619,0.3795757889747619,1.0,1.0,-3.4493205547332764,0.9801846742630004,2.469135999679565,0.2051818519830703,0.8768481612205505,0.8768481612205505,0.0,208.3531951904297,196.0,57744.26953125,0.0,3566.60302734375,1.0,279.1965637207031,282.9244384765625,294.64801025390625,298.39990234375,293.1499938964844,293.1499938964844,279.1499938964844,37317.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962325155735016,1.0,0.0,0.0,3.70903205871582,3.709056854248047,9.179403832604294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.494140625,0.0,1609.861572265625,1895.4371337890625,0.0,3973.285400390625,0.9174304008483888,1.0,0.0,3.0,1.0,0.0
18198720,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.819535493850708,0.3952575325965881,0.3591425120830536,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8281770944595337,0.409579873085022,0.3911424875259399,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9627271294593812,0.6361899375915527,0.4457100331783294,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8614181280136108,0.4639479219913482,0.4425404369831085,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7246000170707703,0.2694820165634155,1.2320599555969238,284.8975830078125,284.95001220703125,302.04998779296875,291.641357421875,298.9770202636719,297.75836181640625,284.8990173339844,1.0,0.6559819579124451,0.3792566061019897,0.3792566061019897,1.0,1.0,-3.447360754013061,0.978578805923462,2.4687819480896,0.2040231376886367,0.8664336204528809,0.8664336204528809,0.0,204.4559326171875,184.0,57552.8046875,0.0,3538.970947265625,1.0,279.1574401855469,282.9449768066406,294.6573486328125,298.3629455566406,293.1499938964844,293.1499938964844,279.45001220703125,38720.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637793898582458,1.0,0.0,0.0,3.629737854003906,3.629761934280396,8.791111554273812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8125,0.0,1530.9840087890625,1895.4371337890625,0.0,3986.203125,0.9028285145759584,1.0,0.0,3.0,1.0,0.0
18198780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8239551186561584,0.3952831625938415,0.358733057975769,298.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8331801891326904,0.410211980342865,0.3915387988090515,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9690641760826112,0.6375044584274292,0.4462469518184662,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8665717244148254,0.4641792774200439,0.4423648118972778,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7284818291664124,0.2695165872573852,1.23074209690094,285.0146789550781,284.95001220703125,302.04998779296875,291.6619873046875,298.9759826660156,297.75860595703125,285.01641845703125,1.0,0.6533994078636169,0.3789374530315399,0.3789374530315399,1.0,1.0,-3.44618821144104,0.9772396683692932,2.468948602676392,0.2028474062681198,0.947285532951355,0.947285532951355,0.0,199.8269958496093,184.0,56752.28515625,0.0,3508.947265625,1.0,279.40087890625,283.0834655761719,294.62115478515625,298.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,34213.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566312432289124,1.0,0.0,0.0,3.676051616668701,3.6760756969451904,9.016884519041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.95263671875,0.0,1548.884033203125,1895.4371337890625,0.0,3922.5,0.9113373756408693,1.0,0.0,3.0,1.0,0.0
18198840,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8297029137611389,0.39549320936203,0.3586926758289337,298.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8393263816833496,0.4108573496341705,0.3919304609298706,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9766070246696472,0.638990581035614,0.4471101760864258,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8732235431671143,0.4645842313766479,0.4424974024295807,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7334707975387573,0.2696862518787384,1.2303224802017212,285.0103454589844,284.95001220703125,302.04998779296875,291.68438720703125,298.9758605957031,297.7599792480469,285.0093078613281,1.0,0.6507497429847717,0.3786182701587677,0.3786182701587677,1.0,1.0,-3.4473016262054443,0.97665536403656,2.4706461429595947,0.201951265335083,0.9660956263542176,0.9660956263542176,0.0,194.5000457763672,172.0,56891.80078125,0.0,3480.253662109375,1.0,279.4423522949219,283.0775756835937,294.6504821777344,298.2449035644531,293.1499938964844,293.1499938964844,279.1499938964844,33340.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953271508216858,1.0,0.0,0.0,3.7419450283050537,3.741969585418701,9.343037845610525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5478515625,0.0,1617.4912109375,1895.4371337890625,0.0,3892.385986328125,0.9241207242012024,1.0,0.0,3.0,1.0,0.0
18198900,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8356817364692688,0.3952147960662842,0.358501136302948,298.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8458809852600098,0.4114703834056854,0.3923120498657226,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.983915150165558,0.639866828918457,0.4478042721748352,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8802515268325806,0.4646175503730774,0.4425262808799743,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7387361526489258,0.2696486115455627,1.2297214269638062,284.8818054199219,284.95001220703125,302.04998779296875,291.7084655761719,298.97216796875,297.7565002441406,284.87939453125,1.0,0.6479617953300476,0.3782991170883178,0.3782991170883178,1.0,1.0,-3.447682857513428,0.9758228659629822,2.471859931945801,0.2010705322027206,0.8790916800498962,0.8790916800498962,0.0,189.13658142089844,172.0,57849.5234375,0.0,3449.587890625,1.0,279.1964111328125,282.923828125,294.7318725585937,298.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,37266.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587045907974244,1.0,0.0,0.0,3.716320991516113,3.71634578704834,9.215517593474942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.357421875,0.0,1617.863037109375,1895.4371337890625,0.0,3941.0302734375,0.919051468372345,1.0,0.0,3.0,1.0,0.0
18198960,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8413983583450317,0.3947595655918121,0.3579135239124298,298.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.852506160736084,0.412068635225296,0.3926759660243988,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9904621243476868,0.6405637860298157,0.4481348395347595,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8870862722396851,0.4644849300384521,0.4422228932380676,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7438595294952393,0.2694926261901855,1.22817862033844,284.8980712890625,284.95001220703125,302.04998779296875,291.7341003417969,298.9674987792969,297.7515563964844,284.8995361328125,1.0,0.6449415683746338,0.378023087978363,0.378023087978363,1.0,1.0,-3.4455931186676025,0.974295973777771,2.471297025680542,0.2000095546245575,0.8687719702720642,0.8687719702720642,0.0,183.95948791503903,160.0,57676.1484375,0.0,3414.19970703125,1.0,279.15740966796875,282.9440002441406,294.7484436035156,298.4584045410156,293.1499938964844,293.1499938964844,279.45001220703125,38661.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600120186805724,1.0,0.0,0.0,3.638408660888672,3.63843297958374,8.83316317867866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79248046875,0.0,1540.1612548828125,1895.4371337890625,0.0,3952.693115234375,0.904719889163971,1.0,0.0,3.0,1.0,0.0
18199020,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8482282757759094,0.3948250412940979,0.3575063049793243,298.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8601882457733154,0.4126989245414734,0.3930340111255646,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9974320530891418,0.6418828368186951,0.4486472606658935,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8950726389884949,0.4647468626499176,0.4420410394668579,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7499043941497803,0.2695703506469726,1.2268908023834229,285.0159606933594,284.95001220703125,302.04998779296875,291.76123046875,298.9666748046875,297.7518615722656,285.0177917480469,1.0,0.6418508291244507,0.3777470588684082,0.3777470588684082,1.0,1.0,-3.444376230239868,0.9730716943740844,2.471304655075073,0.1989492774009704,0.9504217505455016,0.9504217505455016,0.0,178.400146484375,160.0,56885.90234375,0.0,3378.657958984375,1.0,279.4010925292969,283.0831604003906,294.7190856933594,298.27752685546875,293.1499938964844,293.1499938964844,279.45001220703125,34186.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952745795249939,1.0,0.0,0.0,3.685117721557617,3.6851418018341056,9.061414516509104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.87109375,0.0,1558.8876953125,1895.4371337890625,0.0,3887.664306640625,0.9133448004722596,1.0,0.0,3.0,1.0,0.0
18199080,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8542273044586182,0.3950488865375519,0.357536256313324,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8667289018630981,0.4133396446704864,0.3934667110443115,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.6437102556228638,0.4437876045703888,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.901919722557068,0.4651539027690887,0.4422368705272674,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7551661729812622,0.2697548866271972,1.226822853088379,285.0090026855469,284.95001220703125,302.04998779296875,291.78973388671875,298.96795654296875,297.7554931640625,285.0078125,1.0,0.6383641362190247,0.3774710595607757,0.3774710595607757,1.0,1.0,-3.437343120574951,0.969848334789276,2.4674947261810303,0.1986980438232422,0.9677308797836304,0.9677308797836304,0.0,173.8739776611328,148.0,56969.5703125,0.0,3337.509521484375,1.0,279.4424133300781,283.0749206542969,294.75469970703125,298.3545837402344,293.1499938964844,293.1499938964844,279.1499938964844,33357.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492921829223632,1.0,0.0,0.0,3.750863313674927,3.750887870788574,9.387625823364942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.4609375,0.0,1627.9871826171875,1895.4371337890625,0.0,3856.583251953125,0.926093578338623,1.0,0.0,3.0,1.0,0.0
18199140,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8603888750076294,0.3947328925132751,0.3573757708072662,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8735844492912292,0.4139431715011596,0.3938890099525451,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.6461523771286011,0.4339602291584015,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9091525673866272,0.4651457071304321,0.4422919452190399,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7606385946273804,0.2697010934352875,1.226423740386963,284.873779296875,284.95001220703125,302.04998779296875,291.8194885253906,298.9698181152344,297.7604064941406,284.8710632324219,1.0,0.6345548033714294,0.3771950304508209,0.3771950304508209,1.0,1.0,-3.427354097366333,0.9657794833183287,2.46157455444336,0.1957521140575409,0.8746039867401123,0.8746039867401123,0.0,169.12985229492188,148.0,57787.0,0.0,3284.720703125,1.0,279.1962890625,282.9173278808594,294.840576171875,298.5956115722656,293.1499938964844,293.1499938964844,279.1499938964844,37583.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544501304626464,1.0,0.0,0.0,3.718555688858032,3.718580484390259,9.226603197021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.751953125,0.0,1622.8558349609375,1895.4371337890625,0.0,3902.96240234375,0.9196268916130066,1.0,0.0,3.0,1.0,0.0
18199200,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8661304712295532,0.3942410349845886,0.3567995131015777,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8803309202194214,0.4145309329032898,0.394291341304779,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6492361426353455,0.42465740442276,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9163544178009032,0.4649727940559387,0.4419974386692047,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7658381462097168,0.2695399224758148,1.2250550985336304,284.8894958496094,284.95001220703125,302.04998779296875,291.85040283203125,298.97296142578125,297.76727294921875,284.8908386230469,1.0,0.6303176879882812,0.3769190013408661,0.3769190013408661,1.0,1.0,-3.413959264755249,0.9605298638343812,2.4534294605255127,0.1934984475374221,0.8610913157463074,0.8610913157463074,0.0,164.61231994628906,136.0,57454.953125,0.0,3227.628173828125,1.0,279.1573791503906,282.9400939941406,294.85992431640625,298.560791015625,293.1499938964844,293.1499938964844,279.45001220703125,39199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551513195037842,1.0,0.0,0.0,3.627933979034424,3.627958297729492,8.782376426097471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.83740234375,0.0,1532.550048828125,1895.4371337890625,0.0,3909.24853515625,0.9027451276779176,1.0,0.0,3.0,1.0,0.0
18199260,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8729737401008606,0.3942732214927673,0.3564112186431885,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8880521059036255,0.4151506125926971,0.3946914374828338,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6535296440124512,0.4143580794334411,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9249638319015504,0.4651971757411957,0.4418326020240783,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7719504833221436,0.2696259319782257,1.2240196466445925,285.0049743652344,284.95001220703125,302.04998779296875,291.8824157714844,298.9819641113281,297.7816772460937,285.0063171386719,1.0,0.6258388161659241,0.3767818212509155,0.3767818212509155,1.0,1.0,-3.400141477584839,0.9555315375328064,2.444609880447388,0.1915281414985656,0.9379903674125672,0.9379903674125672,0.0,159.75433349609375,136.0,56534.22265625,0.0,3168.025146484375,1.0,279.4007263183594,283.078857421875,294.8334350585937,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,34608.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947094202041626,1.0,0.0,0.0,3.6667206287384033,3.6667444705963135,8.971166494120553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.84716796875,0.0,1541.39501953125,1895.4371337890625,0.0,3836.7470703125,0.909551739692688,1.0,0.0,3.0,1.0,0.0
18199320,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8813756704330444,0.3944778740406036,0.3564026355743408,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8970314860343933,0.4157821536064148,0.3951025903224945,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6586296558380127,0.4028080105781555,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9353150725364684,0.4655789732933044,0.4419833719730377,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7793760895729065,0.2698502838611603,1.223981857299805,284.9967956542969,284.95001220703125,302.04998779296875,291.9153747558594,298.9939880371094,297.8001708984375,284.99542236328125,1.0,0.6212199330329895,0.3766446709632873,0.3766446709632873,1.0,1.0,-3.3868703842163086,0.950739324092865,2.436131000518799,0.1896538138389587,0.9502667784690856,0.9502667784690856,0.0,154.53314208984375,139.0,56523.4375,0.0,3107.9970703125,1.0,279.4422607421875,283.07177734375,294.8724060058594,298.4467468261719,293.1499938964844,293.1499938964844,279.1499938964844,33833.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427813291549684,1.0,0.0,0.0,3.723570585250856,3.723594903945923,9.251506298824096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.322265625,0.0,1600.03369140625,1895.4371337890625,0.0,3797.7041015625,0.9202679991722108,1.0,0.0,3.0,1.0,0.0
18199380,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8870991468429565,0.3942116498947143,0.3563011288642883,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9033467173576356,0.4163829684257507,0.3955672085285187,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.6635013222694397,0.3951346576213836,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.942329466342926,0.4656057953834533,0.4420909285545349,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7845458984375,0.269901692867279,1.224141001701355,284.8720397949219,284.95001220703125,302.04998779296875,291.94921875,299.0032653808594,297.8146057128906,284.8704528808594,1.0,0.6185303926467896,0.3765074908733368,0.3765074908733368,1.0,1.0,-3.3783843517303467,0.9475385546684264,2.4308457374572754,0.1881244331598281,0.8615219593048096,0.8615219593048096,0.0,151.1416778564453,139.0,57321.875,0.0,3069.5546875,1.0,279.197021484375,282.9257507324219,294.962646484375,298.6871032714844,293.1499938964844,293.1499938964844,279.1499938964844,38204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471746683120728,1.0,0.0,0.0,3.6790270805358887,3.679051637649536,9.031486456478888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4716796875,0.0,1582.3287353515625,1895.4371337890625,0.0,3837.4736328125,0.911201238632202,1.0,0.0,3.0,1.0,0.0
18199440,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8904975056648254,0.3938136398792267,0.3558669686317444,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9077162742614746,0.4169729650020599,0.3960490226745605,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6678933501243591,0.3902744650840759,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9466060996055604,0.4655076861381531,0.4419290721416473,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7877799272537231,0.2698743045330047,1.2236934900283811,284.8978271484375,284.95001220703125,302.04998779296875,291.9837951660156,299.009765625,297.82489013671875,284.89947509765625,1.0,0.6165608167648315,0.3763703107833862,0.3763703107833862,1.0,1.0,-3.371858835220337,0.9449803233146667,2.4268786907196045,0.1869193315505981,0.8562420606613159,0.8562420606613159,0.0,148.9752197265625,142.0,57113.01171875,0.0,3042.654541015625,1.0,279.1576538085937,282.9554748535156,294.9879455566406,298.6617431640625,293.1499938964844,293.1499938964844,279.45001220703125,39151.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947429358959198,1.0,0.0,0.0,3.591957092285156,3.591981172561645,8.609056862951547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.00830078125,0.0,1492.7489013671875,1895.4371337890625,0.0,3839.7744140625,0.8949009776115417,1.0,0.0,3.0,1.0,0.0
18199500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.893195390701294,0.3939194679260254,0.3556612432003021,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9112947583198548,0.4175949990749359,0.3965620994567871,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6723923683166504,0.3866259157657623,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9499239921569824,0.4657960832118988,0.441941499710083,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7903404831886292,0.2700918912887573,1.2237781286239624,285.0155029296875,284.95001220703125,302.04998779296875,292.0190734863281,299.0131225585937,297.83056640625,285.0171813964844,1.0,0.6152592897415161,0.376233160495758,0.376233160495758,1.0,1.0,-3.3679494857788086,0.9432896971702576,2.4246597290039062,0.1859590113162994,0.9377054572105408,0.9377054572105408,0.0,147.40444946289062,142.0,56366.12890625,0.0,3025.022216796875,1.0,279.3999938964844,283.0931396484375,294.9687194824219,298.4921569824219,293.1499938964844,293.1499938964844,279.45001220703125,34242.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93943190574646,1.0,0.0,0.0,3.64083194732666,3.640855550765991,8.84493260855379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.61376953125,0.0,1509.8765869140625,1895.4371337890625,0.0,3767.278076171875,0.9035554528236388,1.0,0.0,3.0,1.0,0.0
18199560,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8957325220108032,0.3941712379455566,0.355834037065506,298.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9144397377967834,0.4182282090187073,0.3971110880374908,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6767523884773254,0.3836325407028198,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9528980255126952,0.4662260711193084,0.44227996468544,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7927157878875732,0.2704408764839172,1.2249677181243896,285.0111083984375,284.95001220703125,302.04998779296875,292.054931640625,299.0168151855469,297.8360595703125,285.0101623535156,1.0,0.6145646572113037,0.3761817514896393,0.3761817514896393,1.0,1.0,-3.3670499324798584,0.9428303837776184,2.4242196083068848,0.1855821907520294,0.9566190838813782,0.9566190838813782,0.0,146.22747802734375,160.0,56535.26953125,0.0,3016.28662109375,1.0,279.4421081542969,283.0867614746094,295.01446533203125,298.58154296875,293.1499938964844,293.1499938964844,279.1499938964844,33297.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355705380439758,1.0,0.0,0.0,3.7087228298187256,3.708746910095215,9.177872470900184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5146484375,0.0,1578.9393310546875,1895.4371337890625,0.0,3732.0927734375,0.9166208505630492,1.0,0.0,3.0,1.0,0.0
18199620,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8937067985534668,0.393938273191452,0.3559167087078094,298.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9126245975494384,0.4188295900821686,0.3977320194244385,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6800680756568909,0.3862591981887817,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9507632851600648,0.4662898778915405,0.4425831437110901,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7911695241928101,0.2705806791782379,1.2263585329055786,284.8887634277344,284.95001220703125,302.04998779296875,292.0912475585937,299.01959228515625,297.8396301269531,284.8870849609375,1.0,0.6164247989654541,0.3761303424835205,0.3761303424835205,1.0,1.0,-3.373072862625122,0.9446845650672911,2.428388357162476,0.1858062744140625,0.8748781085014343,0.8748781085014343,0.0,147.46881103515625,160.0,57579.765625,0.0,3036.69140625,1.0,279.1971435546875,282.9382629394531,295.11083984375,298.842041015625,293.1499938964844,293.1499938964844,279.1499938964844,37171.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407640099525452,1.0,0.0,0.0,3.6845765113830566,3.684601068496704,9.058753676072228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.478515625,0.0,1580.8251953125,1895.4371337890625,0.0,3779.3896484375,0.9119439721107484,1.0,0.0,3.0,1.0,0.0
18199680,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.888128399848938,0.3935504853725433,0.3556679189205169,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.907280445098877,0.4194162487983703,0.3983869552612304,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6821058988571167,0.3930990993976593,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.94459730386734,0.4661971032619476,0.4426162540912628,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7865549921989441,0.2705619931221008,1.226966142654419,284.9117736816406,284.95001220703125,302.04998779296875,292.1279296875,299.0183410644531,297.8373413085937,284.9136047363281,1.0,0.6194992661476135,0.3760789334774017,0.3760789334774017,1.0,1.0,-3.3825502395629883,0.94767165184021,2.4348785877227783,0.1865314096212387,0.8726824522018433,0.8726824522018433,0.0,150.4938507080078,178.0,57633.9921875,0.0,3075.10546875,1.0,279.1576232910156,282.9602966308594,295.14178466796875,298.83935546875,293.1499938964844,293.1499938964844,279.45001220703125,38063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94217711687088,1.0,0.0,0.0,3.620530366897583,3.6205546855926514,8.746568482820294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.16552734375,0.0,1515.9454345703125,1895.4371337890625,0.0,3792.22216796875,0.9004442691802979,1.0,0.0,3.0,1.0,0.0
18199740,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8811819553375244,0.3936444818973541,0.3556439876556396,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9005902409553528,0.4200321137905121,0.3990875780582428,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6835514903068542,0.4022099375724792,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9365334510803224,0.46647709608078,0.4428168535232544,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7806077003479004,0.27071413397789,1.2278404235839844,285.0343322753906,284.95001220703125,302.04998779296875,292.1648864746094,299.0151062011719,297.8319396972656,285.0368347167969,1.0,0.6236196160316467,0.3760275244712829,0.3760275244712829,1.0,1.0,-3.395604133605957,0.9518385529518129,2.443765640258789,0.1876095384359359,0.9625961184501648,0.9625961184501648,0.0,154.6166229248047,178.0,57095.79296875,0.0,3128.0947265625,1.0,279.40087890625,283.099365234375,295.1265869140625,298.6877136230469,293.1499938964844,293.1499938964844,279.45001220703125,33503.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93550705909729,1.0,0.0,0.0,3.6818652153015137,3.681889057159424,9.045426168086124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.98974609375,0.0,1550.0692138671875,1895.4371337890625,0.0,3731.513671875,0.9121475219726562,1.0,0.0,3.0,1.0,0.0
18199800,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8737993240356445,0.3938775956630707,0.3559993505477905,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8932183980941772,0.4206577837467193,0.3998375535011291,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.6842694878578186,0.4127214848995209,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9276382327079772,0.4669101536273956,0.4433604180812835,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7741725444793701,0.2709425687789917,1.229604721069336,285.03680419921875,284.95001220703125,302.04998779296875,292.2020263671875,299.0101013183594,297.8238220214844,285.0362854003906,1.0,0.6286312937736511,0.3759761154651642,0.3759761154651642,1.0,1.0,-3.412344217300415,0.9572157263755798,2.4551284313201904,0.1891059130430221,0.993735134601593,0.993735134601593,0.0,159.5556182861328,196.0,57502.0703125,0.0,3194.57861328125,1.0,279.4423828125,283.0951843261719,295.17498779296875,298.7948303222656,293.1499938964844,293.1499938964844,279.1499938964844,32489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330567121505736,1.0,0.0,0.0,3.763786554336548,3.7638111114501953,9.452425615563698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1875,0.0,1636.39892578125,1895.4371337890625,0.0,3709.12744140625,0.9285425543785096,1.0,0.0,3.0,1.0,0.0
18199860,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8653863668441772,0.3935897052288055,0.3562048971652984,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8848410844802856,0.4212458431720733,0.4006074965000152,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6836171746253967,0.4250445365905761,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.917474329471588,0.4669420123100281,0.443812757730484,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7668558955192566,0.2708940804004669,1.2310620546340942,284.9076843261719,284.95001220703125,302.04998779296875,292.2392578125,298.9974365234375,297.8066101074219,284.9045104980469,1.0,0.6342930197715759,0.3755740523338318,0.3755740523338318,1.0,1.0,-3.4306344985961914,0.9621103405952454,2.468524217605591,0.1898453384637832,0.915581226348877,0.915581226348877,0.0,165.43385314941406,196.0,58825.89453125,0.0,3270.74658203125,1.0,279.19561767578125,282.9331970214844,295.27294921875,299.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,35559.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396981596946716,1.0,0.0,0.0,3.771295070648194,3.771320104598999,9.490177035331726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.1171875,0.0,1668.9464111328125,1895.4371337890625,0.0,3769.69970703125,0.9306331872940063,1.0,0.0,3.0,1.0,0.0
18199920,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8559239506721497,0.3930436670780182,0.3559857606887817,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.875616729259491,0.4218107461929321,0.4013774693012237,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.681833028793335,0.4391809999942779,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9064143896102904,0.4667383134365082,0.4439097344875335,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7586559057235718,0.2706473469734192,1.2313611507415771,284.91510009765625,284.95001220703125,302.04998779296875,292.2764892578125,298.9787292480469,297.7811584472656,284.91668701171875,1.0,0.6403704881668091,0.3751720190048218,0.3751720190048218,1.0,1.0,-3.448775053024292,0.9668719172477722,2.481903076171875,0.1904899775981903,0.906050980091095,0.906050980091095,0.0,172.23843383789062,199.0,59015.62890625,0.0,3352.786376953125,1.0,279.1570129394531,282.9385681152344,295.3045349121094,299.0867004394531,293.1499938964844,293.1499938964844,278.8500061035156,37012.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425508379936218,1.0,0.0,0.0,3.728485822677612,3.728510856628418,9.27594726363168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.25,0.0,1629.9931640625,1895.4371337890625,0.0,3795.61328125,0.923589527606964,1.0,0.0,3.0,1.0,0.0
18199980,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8488642573356628,0.392409086227417,0.3556846082210541,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8688748478889465,0.4223617315292358,0.4020918011665344,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.6793821454048157,0.4501749575138092,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8986563086509705,0.4664272964000702,0.4438948929309845,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7525091171264648,0.2702840268611908,1.2310034036636353,284.8358764648437,284.95001220703125,302.04998779296875,292.3135986328125,298.9585876464844,297.75408935546875,284.8390808105469,1.0,0.6447076201438904,0.3747699558734894,0.3747699558734894,1.0,1.0,-3.462064743041992,0.9700150489807128,2.49204969406128,0.1908139437437057,0.827125072479248,0.827125072479248,0.0,177.64346313476562,199.0,59726.80078125,0.0,3415.875732421875,1.0,278.89990234375,282.8392639160156,295.36151123046875,299.2666931152344,293.1499938964844,293.1499938964844,278.8500061035156,41567.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485048651695251,1.0,0.0,0.0,3.6203043460845934,3.620329141616821,8.745475952309789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1640625,0.0,1541.6982421875,1895.4371337890625,0.0,3849.482666015625,0.9006538987159729,1.0,0.0,3.0,1.0,0.0
