time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200040,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8430536389350891,0.3919408321380615,0.3552919030189514,298.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.863463282585144,0.4229179620742798,0.4027693271636963,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6770881414413452,0.4594618380069732,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8922854065895081,0.4662195444107055,0.4437658488750458,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7474205493927002,0.2699434757232666,1.230059266090393,284.89239501953125,284.95001220703125,302.04998779296875,292.3505249023437,298.94110107421875,297.73095703125,284.8946228027344,1.0,0.6483989953994751,0.374367892742157,0.374367892742157,1.0,1.0,-3.472290515899658,0.972151517868042,2.500139236450196,0.1906577199697494,0.8374223709106445,0.8374223709106445,0.0,182.25,202.0,59625.44921875,0.0,3467.3974609375,1.0,278.8583984375,282.8934326171875,295.3677673339844,299.2110290527344,293.1499938964844,293.1499938964844,279.1499938964844,40220.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488277435302734,1.0,0.0,0.0,3.5287187099456787,3.5287423133850098,8.308591077366145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.83935546875,0.0,1432.9095458984375,1895.4371337890625,0.0,3852.395263671875,0.8820516467094421,1.0,0.0,3.0,1.0,0.0
18200100,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8386672139167786,0.3919810056686401,0.3552081882953644,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8592990636825562,0.4235072433948517,0.4034391641616821,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6755192279815674,0.4670098125934601,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8873932957649231,0.4664289653301239,0.4438812434673309,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7435033917427063,0.269852340221405,1.2296671867370603,285.0126037597656,284.95001220703125,302.04998779296875,292.3871459960937,298.928955078125,297.7153015136719,285.0138854980469,1.0,0.651606559753418,0.3739658296108246,0.3739658296108246,1.0,1.0,-3.481741428375244,0.9740288257598876,2.5077126026153564,0.1903661787509918,0.9197536110877992,0.9197536110877992,0.0,186.1063690185547,202.0,59028.1875,0.0,3512.89013671875,1.0,279.0985412597656,283.0307922363281,295.3453369140625,299.0381774902344,293.1499938964844,293.1499938964844,279.1499938964844,34431.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413868188858032,1.0,0.0,0.0,3.5819153785705566,3.581938505172729,8.560988931094471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.947265625,0.0,1447.217041015625,1895.4371337890625,0.0,3785.04736328125,0.8906336426734924,1.0,0.0,3.0,1.0,0.0
18200160,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8351349830627441,0.3921253383159637,0.3554584681987762,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8557885885238647,0.4241041839122772,0.404119998216629,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6743361353874207,0.4719172120094299,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8833845853805542,0.4667534232139587,0.4442971646785736,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.740304708480835,0.2698612809181213,1.2301850318908691,285.00860595703125,284.95001220703125,302.04998779296875,292.4233703613281,298.918701171875,297.7029113769531,285.0077514648437,1.0,0.6544101238250732,0.3734656870365143,0.3734656870365143,1.0,1.0,-3.4899003505706787,0.975190043449402,2.5147104263305664,0.1897851526737213,0.9378014206886292,0.9378014206886292,0.0,189.5598297119141,205.0,59272.875,0.0,3553.082763671875,1.0,279.1416320800781,283.0248718261719,295.3901062011719,299.13140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33392.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381743669509888,1.0,0.0,0.0,3.6493380069732666,3.6493613719940186,8.886309501576761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.53515625,0.0,1512.923583984375,1895.4371337890625,0.0,3755.831787109375,0.903364598751068,1.0,0.0,3.0,1.0,0.0
18200220,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8307021856307983,0.391745924949646,0.3555359244346618,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8514702320098877,0.4246642291545868,0.4048187434673309,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9947591423988342,0.6732832193374634,0.4715800881385803,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8783965110778809,0.4666717052459717,0.4445968866348266,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7363985180854797,0.26964071393013,1.230536937713623,284.8876342773437,284.95001220703125,302.04998779296875,292.4591369628906,298.90802001953125,297.6905822753906,284.886474609375,1.0,0.6565490365028381,0.372965544462204,0.372965544462204,1.0,1.0,-3.491225242614746,0.9740933775901794,2.517131805419922,0.1884891241788864,0.8561426997184753,0.8561426997184753,0.0,193.4996490478516,205.0,60171.54296875,0.0,3579.76953125,1.0,278.8985595703125,282.88055419921875,295.4817199707031,299.3876647949219,293.1499938964844,293.1499938964844,278.8500061035156,37637.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434682726860046,1.0,0.0,0.0,3.615901470184326,3.615925550460816,8.724217650524224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.642578125,0.0,1507.70263671875,1895.4371337890625,0.0,3803.933349609375,0.8967911601066589,1.0,0.0,3.0,1.0,0.0
18200280,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8264231085777283,0.3912102878093719,0.3551967442035675,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8476303219795227,0.4252104759216308,0.4054767489433288,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9904913306236268,0.6728010773658752,0.4711085259914398,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8737083673477173,0.4664415121078491,0.4445388913154602,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7327170372009277,0.2693249583244324,1.2298611402511597,284.9099426269531,284.95001220703125,302.04998779296875,292.49432373046875,298.8992004394531,297.68096923828125,284.9110717773437,1.0,0.6582155227661133,0.3724654018878937,0.3724654018878937,1.0,1.0,-3.490161895751953,0.972223162651062,2.5179386138916016,0.1868116706609726,0.853585958480835,0.853585958480835,0.0,197.0742645263672,208.0,60031.55078125,0.0,3598.505615234375,1.0,278.8581237792969,282.9040222167969,295.5074462890625,299.3700256347656,293.1499938964844,293.1499938964844,279.1499938964844,38426.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446055293083192,1.0,0.0,0.0,3.5449960231781006,3.5450193881988525,8.385419505430036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5107421875,0.0,1437.08544921875,1895.4371337890625,0.0,3814.237060546875,0.8838886022567749,1.0,0.0,3.0,1.0,0.0
18200340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8232672810554504,0.39113849401474,0.3550058603286743,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448742032051086,0.4257862567901611,0.4061120450496673,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9873825311660768,0.6732617020606995,0.4711660742759704,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8702790141105652,0.4665665924549103,0.4445772171020508,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7299805283546448,0.2692321240901947,1.2293976545333862,285.0184326171875,284.95001220703125,302.04998779296875,292.5288391113281,298.89508056640625,297.6777648925781,285.0193786621094,1.0,0.6596567630767822,0.371965229511261,0.371965229511261,1.0,1.0,-3.4902448654174805,0.970730483531952,2.519514322280884,0.1851670891046524,0.9316195249557496,0.9316195249557496,0.0,199.8679351806641,208.0,59343.01171875,0.0,3615.3779296875,1.0,279.0989990234375,283.0321044921875,295.4895324707031,299.2046813964844,293.1499938964844,293.1499938964844,279.1499938964844,33825.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378212690353394,1.0,0.0,0.0,3.600594043731689,3.6006171703338623,8.650508220853226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.521484375,0.0,1462.8447265625,1895.4371337890625,0.0,3752.61572265625,0.8941254615783691,1.0,0.0,3.0,1.0,0.0
18200400,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8212217092514038,0.3911977708339691,0.3551294207572937,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8430576324462891,0.4263712167739868,0.4067401885986328,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9854089617729188,0.6740099191665649,0.4716971218585968,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8680501580238342,0.4668143689632416,0.4448757767677307,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7281714677810669,0.269248753786087,1.2297295331954956,285.0087890625,284.95001220703125,302.04998779296875,292.5625915527344,298.8923645019531,297.67645263671875,285.00762939453125,1.0,0.6610420346260071,0.3714650869369507,0.3714650869369507,1.0,1.0,-3.492543935775757,0.9699557423591614,2.522588014602661,0.183788776397705,0.9469444155693054,0.9469444155693054,0.0,201.9867248535156,211.0,59542.0390625,0.0,3633.624755859375,1.0,279.1417541503906,283.0215148925781,295.53240966796875,299.2952575683594,293.1499938964844,293.1499938964844,278.8500061035156,33125.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349695444107056,1.0,0.0,0.0,3.6695964336395264,3.6696200370788574,8.98524433523562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.25390625,0.0,1533.4603271484375,1895.4371337890625,0.0,3726.606201171875,0.9076521992683412,1.0,0.0,3.0,1.0,0.0
18200460,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8190704584121704,0.3907722532749176,0.3550791144371032,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8412685990333557,0.4269221127033233,0.4073562622070312,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9833549857139589,0.6742029190063477,0.4721167385578155,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.865777850151062,0.4666833579540252,0.4450437426567077,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7263418436050415,0.2690581083297729,1.2298239469528198,284.8855285644531,284.95001220703125,302.04998779296875,292.5954895019531,298.88720703125,297.6707763671875,284.88409423828125,1.0,0.662295401096344,0.3711916208267212,0.3711916208267212,1.0,1.0,-3.4940507411956787,0.9695648550987244,2.5244858264923096,0.1830689758062362,0.863399863243103,0.863399863243103,0.0,204.085693359375,211.0,60478.58203125,0.0,3649.826171875,1.0,278.8980712890625,282.8741455078125,295.62030029296875,299.5485534667969,293.1499938964844,293.1499938964844,278.8500061035156,37360.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404414296150208,1.0,0.0,0.0,3.640337467193604,3.6403615474700928,8.842530974106921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.70703125,0.0,1532.5941162109375,1895.4371337890625,0.0,3776.4580078125,0.9020724296569824,1.0,0.0,3.0,1.0,0.0
18200520,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8163950443267822,0.3902033269405365,0.3546551465988159,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8392291069030762,0.4274598956108093,0.4079536199569702,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9807910323143004,0.6742863655090332,0.4722140729427337,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8630452156066895,0.4664108753204345,0.4448904693126678,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.724137008190155,0.2687684297561645,1.2290269136428833,284.9065856933594,284.95001220703125,302.04998779296875,292.6274719238281,298.8814697265625,297.66424560546875,284.9078063964844,1.0,0.6633337736129761,0.3709181249141693,0.3709181249141693,1.0,1.0,-3.4932351112365723,0.968464970588684,2.524770021438598,0.1821166723966598,0.8589171171188354,0.8589171171188354,0.0,206.34716796875,214.0,60347.8125,0.0,3661.32666015625,1.0,278.8579406738281,282.8962707519531,295.6426696777344,299.5282287597656,293.1499938964844,293.1499938964844,279.1499938964844,38343.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417760968208312,1.0,0.0,0.0,3.570237159729004,3.570261001586914,8.50525736950658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.458984375,0.0,1463.376708984375,1895.4371337890625,0.0,3788.582275390625,0.8893892765045166,1.0,0.0,3.0,1.0,0.0
18200580,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8142977356910706,0.3901158273220062,0.3544076085090637,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8376702070236206,0.4280284643173218,0.4085452854633331,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9788300395011902,0.6750056743621826,0.4725233316421509,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8609238862991333,0.4665078222751617,0.4448590278625488,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7223813533782959,0.2686998248100281,1.2285027503967283,285.01715087890625,284.95001220703125,302.04998779296875,292.6584167480469,298.8793029785156,297.6626281738281,285.01824951171875,1.0,0.6643183827400208,0.3706446290016174,0.3706446290016174,1.0,1.0,-3.4933464527130127,0.9676709175109864,2.5256755352020264,0.181166186928749,0.9375333189964294,0.9375333189964294,0.0,208.2249450683593,214.0,59645.8046875,0.0,3672.813232421875,1.0,279.0995788574219,283.0266418457031,295.6213073730469,299.35870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33855.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935212254524231,1.0,0.0,0.0,3.624330282211304,3.6243538856506334,8.764938002059353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.240234375,0.0,1488.8670654296875,1895.4371337890625,0.0,3728.822265625,0.8994413614273071,1.0,0.0,3.0,1.0,0.0
18200640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8129809498786926,0.3901718258857727,0.3544989228248596,298.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8366649746894836,0.4286069571971893,0.409141331911087,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9776654243469238,0.6758727431297302,0.4731643497943878,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8595847487449646,0.4667385518550873,0.4451112747192383,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7212443947792053,0.2687394917011261,1.2288193702697754,285.0086364746094,284.95001220703125,302.04998779296875,292.688232421875,298.8781433105469,297.6622619628906,285.00750732421875,1.0,0.6653718948364258,0.3703711330890655,0.3703711330890655,1.0,1.0,-3.495626449584961,0.96757835149765,2.528048276901245,0.1804753094911575,0.9534417390823364,0.9534417390823364,0.0,209.69122314453125,217.0,59843.49609375,0.0,3687.166015625,1.0,279.1419372558594,283.0170288085937,295.6603088378906,299.4457397460937,293.1499938964844,293.1499938964844,278.8500061035156,33153.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325905442237854,1.0,0.0,0.0,3.692577600479126,3.692601442337036,9.098138775698316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.150390625,0.0,1559.507568359375,1895.4371337890625,0.0,3704.86328125,0.912843942642212,1.0,0.0,3.0,1.0,0.0
18200700,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8113513588905334,0.3897406160831451,0.3544279038906097,298.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8354775905609131,0.4291508197784424,0.4097327589988708,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9761642813682556,0.6761016249656677,0.4736237227916717,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8579807281494141,0.4665893614292145,0.4452450573444366,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7199052572250366,0.2685657441616058,1.2289177179336548,284.8840637207031,284.95001220703125,302.04998779296875,292.7168273925781,298.8735046386719,297.6571655273437,284.8824768066406,1.0,0.6663836240768433,0.3700976371765136,0.3700976371765136,1.0,1.0,-3.4970903396606445,0.9672149419784546,2.5298752784729004,0.1797955781221389,0.8688363432884216,0.8688363432884216,0.0,211.3232421875,217.0,60793.8828125,0.0,3700.509033203125,1.0,278.89752197265625,282.867919921875,295.74365234375,299.69561767578125,293.1499938964844,293.1499938964844,278.8500061035156,37298.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382537007331848,1.0,0.0,0.0,3.664872169494629,3.664896726608277,8.962124411482364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8564453125,0.0,1559.52978515625,1895.4371337890625,0.0,3756.55419921875,0.9075337052345276,1.0,0.0,3.0,1.0,0.0
18200760,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8090283274650574,0.3891564309597015,0.3539819717407226,298.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8339000344276428,0.4296807050704956,0.4103102385997772,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9739567637443542,0.6761699914932251,0.4737173020839691,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8557705283164978,0.4662917554378509,0.4450581967830658,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7180529832839966,0.2682842314243316,1.2281150817871094,284.9043884277344,284.95001220703125,302.04998779296875,292.744140625,298.867919921875,297.65093994140625,284.9056396484375,1.0,0.667242705821991,0.3698232769966125,0.3698232769966125,1.0,1.0,-3.4961729049682617,0.966078281402588,2.530094623565674,0.178833320736885,0.8631026148796082,0.8631026148796082,0.0,213.25631713867188,220.0,60652.46875,0.0,3709.796875,1.0,278.8577575683594,282.8895874023437,295.7612609863281,299.6700744628906,293.1499938964844,293.1499938964844,279.1499938964844,38374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397733807563782,1.0,0.0,0.0,3.5939383506774902,3.5939621925354004,8.618556535111566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.025390625,0.0,1489.177490234375,1895.4371337890625,0.0,3770.3837890625,0.8946644067764282,1.0,0.0,3.0,1.0,0.0
18200820,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8071632385253906,0.3890579342842102,0.3537136912345886,298.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8326669931411743,0.4302417039871216,0.4108855426311493,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.97224760055542,0.676866352558136,0.4740059077739715,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8540188074111938,0.4663681089878082,0.4449958801269531,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7165375351905823,0.268222451210022,1.2275803089141846,285.0164489746094,284.95001220703125,302.04998779296875,292.77008056640625,298.86590576171875,297.6495361328125,285.01763916015625,1.0,0.6680927872657776,0.369548887014389,0.369548887014389,1.0,1.0,-3.4961647987365723,0.9652408957481384,2.530923843383789,0.1778684109449386,0.9422244429588318,0.9422244429588318,0.0,214.8997497558593,220.0,59925.828125,0.0,3719.60107421875,1.0,279.1001281738281,283.0220031738281,295.7349853515625,299.4941711425781,293.1499938964844,293.1499938964844,279.1499938964844,33939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334134459495544,1.0,0.0,0.0,3.6460072994232178,3.646030902862549,8.870096621649282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.6943359375,0.0,1513.332763671875,1895.4371337890625,0.0,3712.388671875,0.9043493866920472,1.0,0.0,3.0,1.0,0.0
18200880,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8060179352760315,0.3891072869300842,0.3537912368774414,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.831890344619751,0.4308128654956817,0.411467969417572,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9712800979614258,0.677709698677063,0.4746265411376953,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8529378175735474,0.4665825664997101,0.4452245831489563,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7155740857124329,0.2682690620422363,1.2278969287872314,285.00860595703125,284.95001220703125,302.04998779296875,292.7945251464844,298.8648681640625,297.6493530273437,285.00750732421875,1.0,0.6690459847450256,0.3692745268344879,0.3692745268344879,1.0,1.0,-3.498359203338623,0.9651142358779908,2.5332448482513428,0.1771654784679412,0.9585113525390624,0.9585113525390624,0.0,216.1932678222656,223.0,60110.546875,0.0,3732.751220703125,1.0,279.1421203613281,283.0132141113281,295.7686767578125,299.575439453125,293.1499938964844,293.1499938964844,278.8500061035156,33223.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310033917427064,1.0,0.0,0.0,3.712851285934448,3.7128753662109375,9.19831734336185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1416015625,0.0,1583.0941162109375,1895.4371337890625,0.0,3690.3349609375,0.9174600839614868,1.0,0.0,3.0,1.0,0.0
18200940,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8045052886009216,0.3886657059192657,0.3537084758281708,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8308929204940796,0.4313488006591797,0.4120475053787231,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.969914436340332,0.677901566028595,0.4750620722770691,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.851554811000824,0.4664138257503509,0.4453372061252594,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7143638730049133,0.268098920583725,1.2279974222183228,284.88299560546875,284.95001220703125,302.04998779296875,292.8174133300781,298.8603210449219,297.6444702148437,284.8812561035156,1.0,0.6699817776679993,0.3690001368522644,0.3690001368522644,1.0,1.0,-3.4997429847717285,0.9647192358970642,2.5350236892700195,0.1764770448207855,0.8730461001396179,0.8730461001396179,0.0,217.700439453125,223.0,61062.59375,0.0,3745.178955078125,1.0,278.8970947265625,282.8628845214844,295.84600830078125,299.8196105957031,293.1499938964844,293.1499938964844,278.8500061035156,37295.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368372559547424,1.0,0.0,0.0,3.685539722442627,3.6855642795562735,9.063489869731712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.845703125,0.0,1582.8546142578125,1895.4371337890625,0.0,3743.64794921875,0.9121736884117126,1.0,0.0,3.0,1.0,0.0
18201000,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.802266001701355,0.388063907623291,0.3532466888427734,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8294832706451416,0.4318700730800628,0.4126139879226684,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9677807688713074,0.6779186725616455,0.4751220941543579,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8495488166809082,0.4660907685756683,0.4451256990432739,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7125927209854126,0.2678160667419433,1.2271840572357178,284.902587890625,284.95001220703125,302.04998779296875,292.838623046875,298.85479736328125,297.6383056640625,284.90386962890625,1.0,0.6707808375358582,0.3687257766723633,0.3687257766723633,1.0,1.0,-3.49871039390564,0.9635439515113832,2.5351665019989014,0.1755081415176391,0.8662738800048828,0.8662738800048828,0.0,219.5481414794922,211.0,60905.8046875,0.0,3753.6669921875,1.0,278.85760498046875,282.8841857910156,295.8575134277344,299.7870788574219,293.1499938964844,293.1499938964844,279.1499938964844,38429.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385322332382202,1.0,0.0,0.0,3.61354923248291,3.6135733127594,8.71287056725123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.9892578125,0.0,1510.991943359375,1895.4371337890625,0.0,3759.090087890625,0.8990480303764343,1.0,0.0,3.0,1.0,0.0
18201060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8030429482460022,0.3879536092281341,0.3528615236282348,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8307809829711914,0.4324229657649994,0.4130733013153076,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9691470265388488,0.6785712838172913,0.4752972424030304,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.850502610206604,0.4661453664302826,0.4449324011802673,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7133179903030396,0.2677543759346008,1.2261296510696411,285.01519775390625,284.95001220703125,302.04998779296875,292.85809326171875,298.8528747558594,297.6370544433594,285.01641845703125,1.0,0.6697874069213867,0.3684709072113037,0.3684709072113037,1.0,1.0,-3.497506856918335,0.962372362613678,2.5351343154907227,0.1745227873325348,0.9453123211860656,0.9453123211860656,0.0,218.3979034423828,211.0,60140.91015625,0.0,3743.825927734375,1.0,279.1005859375,283.017822265625,295.82501220703125,299.6029968261719,293.1499938964844,293.1499938964844,279.1499938964844,34042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323810935020448,1.0,0.0,0.0,3.663371562957764,3.663395166397095,8.954785926107434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9912109375,0.0,1533.392333984375,1895.4371337890625,0.0,3702.947021484375,0.9083003997802734,1.0,0.0,3.0,1.0,0.0
18201120,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8059298992156982,0.3880091607570648,0.3527817726135254,298.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8338172435760498,0.4329873025417328,0.4134857356548309,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9728187918663024,0.6793864369392395,0.4757732450962066,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8534902334213257,0.4663504958152771,0.4449836015701294,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7157473564147949,0.267813503742218,1.2257000207901,285.00689697265625,284.95001220703125,302.04998779296875,292.875732421875,298.85211181640625,297.6372985839844,285.0057067871094,1.0,0.6682980060577393,0.3682160377502441,0.3682160377502441,1.0,1.0,-3.4980227947235107,0.9617598056793212,2.536262989044189,0.1737242490053177,0.9608200788497924,0.9608200788497924,0.0,215.4779663085937,199.0,60286.95703125,0.0,3727.66943359375,1.0,279.1422424316406,283.0092163085937,295.851806640625,299.6756896972656,293.1499938964844,293.1499938964844,278.8500061035156,33343.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930164098739624,1.0,0.0,0.0,3.727770090103149,3.7277944087982178,9.272386023440048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.78515625,0.0,1601.12744140625,1895.4371337890625,0.0,3682.645263671875,0.9208941459655762,1.0,0.0,3.0,1.0,0.0
18201180,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8093498945236206,0.3875890374183655,0.3525235056877136,298.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8375442028045654,0.4335174560546875,0.4138616323471069,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9770545363426208,0.6795555949211121,0.4760455787181854,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8571595549583435,0.4661825895309448,0.4448945224285126,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7186812162399292,0.2676691114902496,1.2249467372894287,284.8799743652344,284.95001220703125,302.04998779296875,292.8914489746094,298.847900390625,297.6329345703125,284.878173828125,1.0,0.6663215756416321,0.3679611682891845,0.3679611682891845,1.0,1.0,-3.497485399246216,0.9608018398284912,2.5366835594177246,0.172914832830429,0.8736875057220459,0.8736875057220459,0.0,211.880126953125,199.0,61198.7578125,0.0,3704.854736328125,1.0,278.89678955078125,282.8582763671875,295.9214782714844,299.9101867675781,293.1499938964844,293.1499938964844,278.8500061035156,37444.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936115026473999,1.0,0.0,0.0,3.69773268699646,3.697757482528688,9.12355972104706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.939453125,0.0,1597.8709716796875,1895.4371337890625,0.0,3737.06103515625,0.9149832129478456,1.0,0.0,3.0,1.0,0.0
18201240,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8126943111419678,0.3870248794555664,0.3518758714199066,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8415800929069519,0.4340343475341797,0.4142002463340759,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.981227457523346,0.6795588135719299,0.4759276211261749,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8609699606895447,0.4658726155757904,0.4444661140441894,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7216445803642273,0.2674267292022705,1.2232213020324707,284.8994445800781,284.95001220703125,302.04998779296875,292.9051513671875,298.8427734375,297.6274719238281,284.9007568359375,1.0,0.6638656258583069,0.367706298828125,0.367706298828125,1.0,1.0,-3.4943833351135254,0.9590181708335876,2.535365104675293,0.1718102097511291,0.8657960891723633,0.8657960891723633,0.0,207.97439575195312,187.0,60988.76171875,0.0,3673.9208984375,1.0,278.8575134277344,282.8804626464844,295.925048828125,299.86639404296875,293.1499938964844,293.1499938964844,279.1499938964844,38627.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378872513771056,1.0,0.0,0.0,3.621623992919922,3.621648073196411,8.751852647037595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0009765625,0.0,1521.330810546875,1895.4371337890625,0.0,3753.216552734375,0.9009788632392884,1.0,0.0,3.0,1.0,0.0
18201300,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8170321583747864,0.3869650661945343,0.3514021039009094,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8466153740882874,0.4345845580101013,0.4145205020904541,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9863357543945312,0.6802133917808533,0.4759987294673919,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8659257888793945,0.4659532904624939,0.4441560208797455,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.72542405128479,0.2674194872379303,1.2217373847961426,285.0126342773437,284.95001220703125,302.04998779296875,292.916748046875,298.8412475585937,297.6268310546875,285.0138244628906,1.0,0.6611630320549011,0.3674514293670654,0.3674514293670654,1.0,1.0,-3.4921202659606934,0.9575108289718628,2.53460955619812,0.1706935614347458,0.9442631006240844,0.9442631006240844,0.0,203.3280334472656,187.0,60185.4375,0.0,3640.68115234375,1.0,279.1007080078125,283.015380859375,295.8847045898437,299.6714172363281,293.1499938964844,293.1499938964844,279.1499938964844,34197.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318380951881408,1.0,0.0,0.0,3.6684820652008057,3.668505907058716,8.979787935459171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5048828125,0.0,1540.276611328125,1895.4371337890625,0.0,3697.977783203125,0.909572184085846,1.0,0.0,3.0,1.0,0.0
18201360,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8225964903831482,0.3870666623115539,0.3512762784957886,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8528372049331665,0.4351464509963989,0.414836585521698,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9924036860466005,0.681031346321106,0.4764074385166168,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8723180890083313,0.4661839306354522,0.444137692451477,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7302460074424744,0.267533928155899,1.2211079597473145,285.0044250488281,284.95001220703125,302.04998779296875,292.9261779785156,298.8409423828125,297.6275939941406,285.0032653808594,1.0,0.6583927869796753,0.3672369122505188,0.3672369122505188,1.0,1.0,-3.4920594692230225,0.9568278193473816,2.535231590270996,0.1699537336826324,0.9589716792106628,0.9589716792106628,0.0,197.9978942871093,175.0,60301.7734375,0.0,3608.75732421875,1.0,279.1423034667969,283.0074157714844,295.9034729003906,299.73419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33487.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92975652217865,1.0,0.0,0.0,3.730406522750856,3.730430841445923,9.2855066213815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.587890625,0.0,1605.26220703125,1895.4371337890625,0.0,3678.9091796875,0.9215835928916932,1.0,0.0,3.0,1.0,0.0
18201420,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8282782435417175,0.3866881132125854,0.3509919047355652,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8594606518745422,0.4356738328933716,0.4151414930820465,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9981957674026488,0.6811978816986084,0.476617693901062,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8790295720100403,0.4660390019416809,0.4440028369426727,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.735278308391571,0.2674429714679718,1.2202727794647217,284.87811279296875,284.95001220703125,302.04998779296875,292.93328857421875,298.8372497558594,297.623779296875,284.8764343261719,1.0,0.6554790735244751,0.3670223951339721,0.3670223951339721,1.0,1.0,-3.4911763668060303,0.9558823704719543,2.5352940559387207,0.1692428439855575,0.871492862701416,0.871492862701416,0.0,192.6474456787109,175.0,61180.453125,0.0,3574.71337890625,1.0,278.8967590332031,282.8576965332031,295.9646301269531,299.9582824707031,293.1499938964844,293.1499938964844,278.8500061035156,37632.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358423352241516,1.0,0.0,0.0,3.696868658065796,3.6968934535980233,9.11929589619831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.25,0.0,1598.3096923828125,1895.4371337890625,0.0,3734.572998046875,0.9148985147476196,1.0,0.0,3.0,1.0,0.0
18201480,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8323816657066345,0.3861401081085205,0.3503683507442474,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8647288680076599,0.4361857175827026,0.4154711067676544,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6814751029014587,0.4718664586544037,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8840559124946594,0.4657297730445862,0.4435834288597107,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7390298247337341,0.2672316431999206,1.2187224626541138,284.89605712890625,284.95001220703125,302.04998779296875,292.9380187988281,298.8332214355469,297.6200561523437,284.8968505859375,1.0,0.6520400643348694,0.3668078482151031,0.3668078482151031,1.0,1.0,-3.4826550483703613,0.9524698853492736,2.5301852226257324,0.1678868532180786,0.8619384169578552,0.8619384169578552,0.0,188.3378448486328,163.0,60882.69921875,0.0,3528.583740234375,1.0,278.8575439453125,282.8791809082031,295.9593200683594,299.902587890625,293.1499938964844,293.1499938964844,279.1499938964844,38849.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377585649490356,1.0,0.0,0.0,3.61688494682312,3.616909265518189,8.728964075999102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0927734375,0.0,1517.7615966796875,1895.4371337890625,0.0,3752.0439453125,0.9000285267829895,1.0,0.0,3.0,1.0,0.0
18201540,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8366674780845642,0.3860526084899902,0.3499171137809753,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8701124787330627,0.4367276132106781,0.4158155024051666,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6833680868148804,0.4635684192180633,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8892363905906677,0.4657753705978393,0.4432867169380188,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7428979873657227,0.2672262191772461,1.2174471616744995,285.0041198730469,284.95001220703125,302.04998779296875,292.9403076171875,298.83514404296875,297.624755859375,285.00469970703125,1.0,0.648171067237854,0.3665933310985565,0.3665933310985565,1.0,1.0,-3.4707610607147217,0.947976529598236,2.52278470993042,0.1660970002412796,0.9350312948226928,0.9350312948226928,0.0,183.9920349121093,163.0,59925.55078125,0.0,3474.21826171875,1.0,279.1004943847656,283.0116882324219,295.9089660644531,299.6904602050781,293.1499938964844,293.1499938964844,279.1499938964844,34516.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317572712898254,1.0,0.0,0.0,3.6565372943878174,3.656561136245728,8.92140633368399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.26953125,0.0,1529.336181640625,1895.4371337890625,0.0,3697.238037109375,0.9071040153503418,1.0,0.0,3.0,1.0,0.0
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8420417308807373,0.3860930204391479,0.3497922122478485,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8764609098434448,0.4372783005237579,0.4161658585071563,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6863881349563599,0.454068511724472,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8955639600753784,0.4659420251846313,0.443265289068222,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7476874589920044,0.2673244774341583,1.2169849872589111,284.9894104003906,284.95001220703125,302.04998779296875,292.9400329589844,298.8408508300781,297.634765625,284.98779296875,1.0,0.6440733075141907,0.3663787841796875,0.3663787841796875,1.0,1.0,-3.459024906158448,0.9435386061668396,2.515486478805542,0.1642547100782394,0.9414072036743164,0.9414072036743164,0.0,179.1826934814453,151.0,59836.703125,0.0,3417.942138671875,1.0,279.1421813964844,283.0009155273437,295.9163818359375,299.7312927246094,293.1499938964844,293.1499938964844,278.8500061035156,34016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295020699501038,1.0,0.0,0.0,3.707954406738281,3.7079784870147705,9.174070214612584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9033203125,0.0,1583.533447265625,1895.4371337890625,0.0,3676.576416015625,0.9168113470077516,1.0,0.0,3.0,1.0,0.0
18201660,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8477175831794739,0.3856525123119354,0.3494877815246582,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8832782506942749,0.437793880701065,0.4165000319480896,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.6895712018013,0.4441995620727539,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9022411108016968,0.4657296538352966,0.4431065917015075,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7528291344642639,0.2672219276428222,1.2162649631500244,284.8636169433594,284.95001220703125,302.04998779296875,292.9379577636719,298.8460693359375,297.6437072753906,284.86260986328125,1.0,0.6397354602813721,0.3662772178649902,0.3662772178649902,1.0,1.0,-3.446138381958008,0.9390499591827391,2.507088422775269,0.1626686751842498,0.8489885926246643,0.8489885926246643,0.0,174.25392150878906,151.0,60415.11328125,0.0,3358.6279296875,1.0,278.89752197265625,282.8577880859375,295.9652709960937,299.9263610839844,293.1499938964844,293.1499938964844,278.8500061035156,38868.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93504399061203,1.0,0.0,0.0,3.649156332015991,3.649180889129639,8.885425586413476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.84765625,0.0,1553.6866455078125,1895.4371337890625,0.0,3727.2861328125,0.9048404693603516,1.0,0.0,3.0,1.0,0.0
18201720,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8533807992935181,0.3851160407066345,0.3488267064094543,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8903437852859497,0.4382997453212738,0.4168089032173157,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6931442022323608,0.4343000054359436,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.90915185213089,0.4654141068458557,0.4426372647285461,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7580510377883911,0.2670556604862213,1.214714288711548,284.89080810546875,284.95001220703125,302.04998779296875,292.9349975585937,298.8522033691406,297.6539306640625,284.8919372558594,1.0,0.6351320743560791,0.3661756217479706,0.3661756217479706,1.0,1.0,-3.4313809871673584,0.9339799284934998,2.497400999069214,0.1608962714672088,0.84260493516922,0.84260493516922,0.0,169.3243865966797,154.0,59954.00390625,0.0,3295.4033203125,1.0,278.8578796386719,282.8912658691406,295.9487609863281,299.8435974121094,293.1499938964844,293.1499938964844,279.1499938964844,39735.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936018705368042,1.0,0.0,0.0,3.55076265335083,3.55078649520874,8.412723104811448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3671875,0.0,1452.727294921875,1895.4371337890625,0.0,3736.18212890625,0.8861677646636963,1.0,0.0,3.0,1.0,0.0
18201780,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8574310541152954,0.3850818276405334,0.3484450578689575,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8954078555107117,0.4388400316238403,0.4171875715255737,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6974342465400696,0.4275721609592438,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9142829775810242,0.465493768453598,0.4423944354057312,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7617940902709961,0.2671452164649963,1.2139426469802856,285.0016784667969,284.95001220703125,302.04998779296875,292.9311218261719,298.8623962402344,297.6692810058594,285.0023498535156,1.0,0.6324426531791687,0.3660740554332733,0.3660740554332733,1.0,1.0,-3.4220449924468994,0.930671751499176,2.491373062133789,0.1594082713127136,0.916295289993286,0.916295289993286,0.0,166.0464324951172,154.0,59066.3203125,0.0,3254.75830078125,1.0,279.0988464355469,283.0249328613281,295.8918762207031,299.62139892578125,293.1499938964844,293.1499938964844,279.1499938964844,34724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929185688495636,1.0,0.0,0.0,3.5905137062072754,3.590537071228028,8.602139587310376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.9345703125,0.0,1458.60302734375,1895.4371337890625,0.0,3673.6748046875,0.8926615715026855,1.0,0.0,3.0,1.0,0.0
18201840,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8608653545379639,0.3851667642593384,0.3484410047531128,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8994792103767395,0.4393899738788605,0.4176193177700043,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7016018629074097,0.4224012196063995,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9186217188835144,0.4656968116760254,0.4424882531166076,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7649537324905396,0.2673492431640625,1.21432626247406,284.99200439453125,284.95001220703125,302.04998779296875,292.9263916015625,298.8719787597656,297.6835021972656,284.9909973144531,1.0,0.6305785179138184,0.365972489118576,0.365972489118576,1.0,1.0,-3.41690731048584,0.9287111163139344,2.48819637298584,0.1584908068180084,0.92582106590271,0.92582106590271,0.0,163.65505981445312,157.0,59086.65234375,0.0,3229.050048828125,1.0,279.14166259765625,283.01739501953125,295.89703369140625,299.6617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33990.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264548420906068,1.0,0.0,0.0,3.644753217697144,3.6447768211364746,8.863996754371328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.26953125,0.0,1512.3232421875,1895.4371337890625,0.0,3648.604248046875,0.9026731252670288,1.0,0.0,3.0,1.0,0.0
