time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201900,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8630547523498535,0.3847866654396057,0.3482910692691803,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9023218750953674,0.4399063289165497,0.4180677831172943,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.7049230337142944,0.4189897775650024,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9215030670166016,0.4655351936817169,0.4424841105937958,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7670900225639343,0.267356127500534,1.2146345376968384,284.8757629394531,284.95001220703125,302.04998779296875,292.9208374023437,298.8764038085937,297.6905212402344,284.8754272460937,1.0,0.629361629486084,0.3658708930015564,0.3658708930015564,1.0,1.0,-3.413527488708496,0.9273148775100708,2.486212730407715,0.1578113436698913,0.8422384858131409,0.8422384858131409,0.0,162.09413146972656,157.0,59794.03125,0.0,3212.246826171875,1.0,278.8988952636719,282.8814392089844,295.9463806152344,299.8625183105469,293.1499938964844,293.1499938964844,278.8500061035156,38633.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319987893104552,1.0,0.0,0.0,3.590850353240967,3.590874195098877,8.603752803537645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9599609375,0.0,1487.73779296875,1895.4371337890625,0.0,3699.448486328125,0.8918157815933228,1.0,0.0,3.0,1.0,0.0
18201960,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.863797128200531,0.3843227624893188,0.3478254675865173,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9038824439048768,0.4404128193855285,0.4185170829296112,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.7077192664146423,0.4173465371131897,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9226831793785096,0.4652696549892425,0.4422042071819305,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7680100202560425,0.2672832608222961,1.2142138481140137,284.9056701660156,284.95001220703125,302.04998779296875,292.9145202636719,298.87823486328125,297.6934509277344,284.9068603515625,1.0,0.6286064982414246,0.3658555448055267,0.3658555448055267,1.0,1.0,-3.4106862545013428,0.926336705684662,2.484349489212036,0.1574242860078811,0.8424968719482422,0.8424968719482422,0.0,161.29071044921875,160.0,59570.47265625,0.0,3201.108154296875,1.0,278.8583068847656,282.9128723144531,295.9310607910156,299.7943115234375,293.1499938964844,293.1499938964844,279.1499938964844,38998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334768056869508,1.0,0.0,0.0,3.510185956954956,3.510209083557129,8.221547318498779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.412109375,0.0,1404.68896484375,1895.4371337890625,0.0,3712.968017578125,0.876717209815979,1.0,0.0,3.0,1.0,0.0
18202020,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8642555475234985,0.3843013048171997,0.347574234008789,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.904976487159729,0.4409490525722503,0.4189893305301666,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7106245756149292,0.4163794219493866,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9234164357185364,0.4653515219688415,0.4420820474624634,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.768602728843689,0.267409086227417,1.2141928672790527,285.01373291015625,284.95001220703125,302.04998779296875,292.9074401855469,298.8822326660156,297.6990966796875,285.014404296875,1.0,0.6282766461372375,0.3658402264118194,0.3658402264118194,1.0,1.0,-3.4096109867095947,0.9259470105171204,2.483664035797119,0.1571986526250839,0.9187650084495544,0.9187650084495544,0.0,160.84291076660156,160.0,58857.4296875,0.0,3196.06494140625,1.0,279.0980834960937,283.04022216796875,295.8746643066406,299.5863952636719,293.1499938964844,293.1499938964844,279.1499938964844,34064.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274945855140686,1.0,0.0,0.0,3.5634844303131104,3.563507318496704,8.473113553009171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.224609375,0.0,1424.888916015625,1895.4371337890625,0.0,3658.1552734375,0.8860851526260376,1.0,0.0,3.0,1.0,0.0
18202080,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8647506237030029,0.3843573331832886,0.3476312458515167,298.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9058603048324584,0.4414919912815094,0.4194892346858978,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.7133805751800537,0.4157310128211975,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9241028428077698,0.4655298590660095,0.4422374665737152,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7691747546195984,0.2676088511943817,1.2149944305419922,285.002197265625,284.95001220703125,302.04998779296875,292.899658203125,298.88580322265625,297.7040405273437,285.0010070800781,1.0,0.6283417344093323,0.3658248782157898,0.3658248782157898,1.0,1.0,-3.4106485843658447,0.926237940788269,2.484410762786865,0.157210886478424,0.9308170080184937,0.9308170080184937,0.0,160.6220245361328,163.0,58992.2265625,0.0,3197.13818359375,1.0,279.1414489746094,283.0287170410156,295.8783264160156,299.6342163085937,293.1499938964844,293.1499938964844,278.8500061035156,33378.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256554245948792,1.0,0.0,0.0,3.62864351272583,3.628666877746582,8.785812042333419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.173828125,0.0,1490.0364990234375,1895.4371337890625,0.0,3641.255615234375,0.8986090421676636,1.0,0.0,3.0,1.0,0.0
18202140,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8644202351570129,0.3839365243911743,0.3475060760974884,298.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9059908390045166,0.4419988691806793,0.4199899137020111,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.7153779864311218,0.416059136390686,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9238396883010864,0.4653271734714508,0.4422627091407776,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7690798044204712,0.2675826251506805,1.215506076812744,284.88189697265625,284.95001220703125,302.04998779296875,292.89117431640625,298.8842468261719,297.7019348144531,284.88104248046875,1.0,0.6286759376525879,0.3658095300197601,0.3658095300197601,1.0,1.0,-3.412141799926758,0.9266730546951294,2.485468626022339,0.1573216021060943,0.8474363684654236,0.8474363684654236,0.0,160.82310485839844,163.0,59798.77734375,0.0,3201.7001953125,1.0,278.89910888671875,282.8868713378906,295.925048828125,299.8398742675781,293.1499938964844,293.1499938964844,278.8500061035156,37942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932054042816162,1.0,0.0,0.0,3.587576389312744,3.5876002311706543,8.588070841142326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1455078125,0.0,1479.110595703125,1895.4371337890625,0.0,3699.95458984375,0.8906019926071167,1.0,0.0,3.0,1.0,0.0
18202200,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8630472421646118,0.3834169507026672,0.3470449149608612,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052504897117616,0.4424933791160583,0.4204782247543335,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7169530987739563,0.4175015687942505,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.922371506690979,0.4650016129016876,0.4419838786125183,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7681049704551697,0.2674514353275299,1.2151132822036743,284.9076843261719,284.95001220703125,302.04998779296875,292.882080078125,298.8806457519531,297.69696044921875,284.9088134765625,1.0,0.6291630864143372,0.3657941818237304,0.3657941818237304,1.0,1.0,-3.4131011962890625,0.9269365072250366,2.4861645698547363,0.157368004322052,0.8460645079612732,0.8460645079612732,0.0,161.4553680419922,166.0,59623.66015625,0.0,3207.566162109375,1.0,278.8583679199219,282.91375732421875,295.9063720703125,299.7733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38607.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342915415763856,1.0,0.0,0.0,3.5127735137939453,3.512796640396118,8.233672019741789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0380859375,0.0,1404.568359375,1895.4371337890625,0.0,3720.413818359375,0.8769230246543884,1.0,0.0,3.0,1.0,0.0
18202260,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8617649674415588,0.3833386898040771,0.3467813730239868,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9044400453567504,0.443017303943634,0.4209793210029602,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.7187663316726685,0.4190622568130493,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9209256768226624,0.4650242924690246,0.4418455958366394,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7671236991882324,0.2675112187862396,1.2150042057037354,285.0148620605469,284.95001220703125,302.04998779296875,292.8723449707031,298.87939453125,297.6959533691406,285.0155944824219,1.0,0.6298239231109619,0.3656149506568908,0.3656149506568908,1.0,1.0,-3.4149625301361084,0.9270291328430176,2.487933397293091,0.1570019125938415,0.9222398400306702,0.9222398400306702,0.0,162.1762237548828,166.0,58929.42578125,0.0,3216.0126953125,1.0,279.0981750488281,283.0400695800781,295.8458557128906,299.5633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33882.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288697838783264,1.0,0.0,0.0,3.5680487155914307,3.5680716037750244,8.494833423355885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.71484375,0.0,1428.40478515625,1895.4371337890625,0.0,3670.777099609375,0.8869230151176453,1.0,0.0,3.0,1.0,0.0
18202320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8608480095863342,0.3833440840244293,0.3468215465545654,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9037761092185974,0.4435481429100036,0.421500563621521,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.720559298992157,0.4204636216163635,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.91984623670578,0.4651505053043365,0.441981554031372,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7664085626602173,0.2676455378532409,1.215667724609375,285.0028076171875,284.95001220703125,302.04998779296875,292.86199951171875,298.87841796875,297.6953125,285.0015563964844,1.0,0.630677342414856,0.3654357194900512,0.3654357194900512,1.0,1.0,-3.4182827472686768,0.9275587201118468,2.4907240867614746,0.1567695587873459,0.9342829585075378,0.9342829585075378,0.0,162.9004669189453,169.0,59077.67578125,0.0,3227.816650390625,1.0,279.1414794921875,283.02783203125,295.84539794921875,299.6080627441406,293.1499938964844,293.1499938964844,278.8500061035156,33254.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274213910102844,1.0,0.0,0.0,3.634894609451294,3.634917974472046,8.816108447717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.376953125,0.0,1495.971923828125,1895.4371337890625,0.0,3657.48291015625,0.8999096751213074,1.0,0.0,3.0,1.0,0.0
18202380,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8593998551368713,0.3828755021095276,0.3466779291629791,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9026920795440674,0.4440427124500274,0.4220164716243744,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.7216963768005371,0.4224424660205841,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9181856513023376,0.4648986458778381,0.4419860541820526,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7652829885482788,0.2675547897815704,1.216016173362732,284.88104248046875,284.95001220703125,302.04998779296875,292.85113525390625,298.8729553222656,297.68853759765625,284.88006591796875,1.0,0.6316363215446472,0.3652564883232116,0.3652564883232116,1.0,1.0,-3.421537399291992,0.9280634522438048,2.493474006652832,0.1565791219472885,0.8499155044555664,0.8499155044555664,0.0,163.8659210205078,169.0,59898.5625,0.0,3240.89697265625,1.0,278.89892578125,282.88427734375,295.8883972167969,299.810791015625,293.1499938964844,293.1499938964844,278.8500061035156,37818.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934090256690979,1.0,0.0,0.0,3.5960230827331543,3.5960469245910645,8.628558134660125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6875,0.0,1487.34716796875,1895.4371337890625,0.0,3718.574951171875,0.8923894166946411,1.0,0.0,3.0,1.0,0.0
18202440,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8571690320968628,0.3823075890541076,0.3461943864822387,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9010366797447203,0.4445248246192932,0.4225149154663086,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7224997282028198,0.4252069592475891,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9156529903411864,0.4645247459411621,0.4416829943656921,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7635058164596558,0.2673605680465698,1.21544086933136,284.906005859375,284.95001220703125,302.04998779296875,292.8397827148437,298.86602783203125,297.67974853515625,284.9071960449219,1.0,0.6326152086257935,0.365077257156372,0.365077257156372,1.0,1.0,-3.423824548721313,0.9282562732696532,2.49556827545166,0.1562773287296295,0.8474863171577454,0.8474863171577454,0.0,165.11831665039062,172.0,59715.88671875,0.0,3253.459716796875,1.0,278.8582763671875,282.91070556640625,295.866455078125,299.7406005859375,293.1499938964844,293.1499938964844,279.1499938964844,38597.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365150928497314,1.0,0.0,0.0,3.5207390785217285,3.5207624435424805,8.271056799458165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.33984375,0.0,1412.806884765625,1895.4371337890625,0.0,3740.7099609375,0.8786588907241821,1.0,0.0,3.0,1.0,0.0
18202500,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8552219867706299,0.3821880221366882,0.3459074795246124,297.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8995110988616943,0.4450370669364929,0.4230223298072815,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7236350178718567,0.427821934223175,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9133973121643066,0.4645060896873474,0.4415202140808105,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7618970274925232,0.2673642039299011,1.21514892578125,285.013671875,284.95001220703125,302.04998779296875,292.8279113769531,298.8625183105469,297.6756286621094,285.01446533203125,1.0,0.6336610317230225,0.3648980259895324,0.3648980259895324,1.0,1.0,-3.426684617996216,0.9286350011825562,2.498049736022949,0.1559881865978241,0.923520028591156,0.923520028591156,0.0,166.33868408203125,172.0,59009.890625,0.0,3267.17236328125,1.0,279.0983581542969,283.0378112792969,295.802978515625,299.5267639160156,293.1499938964844,293.1499938964844,279.1499938964844,33913.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931202232837677,1.0,0.0,0.0,3.5750558376312256,3.5750789642333984,8.528231205673364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.953125,0.0,1436.0858154296875,1895.4371337890625,0.0,3692.156005859375,0.8885037899017334,1.0,0.0,3.0,1.0,0.0
18202560,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8537882566452026,0.3821597993373871,0.3459276258945465,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8982836604118347,0.4455568790435791,0.4235471189022064,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7248229384422302,0.4300580024719238,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.911698877811432,0.4645971059799194,0.4416344761848449,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7606900334358215,0.2674496471881866,1.2156453132629397,285.0019226074219,284.95001220703125,302.04998779296875,292.81561279296875,298.85968017578125,297.6725158691406,285.0007019042969,1.0,0.6348148584365845,0.3646902441978454,0.3646902441978454,1.0,1.0,-3.430762529373169,0.9293224811553956,2.501440048217773,0.1557556241750717,0.9354288578033448,0.9354288578033448,0.0,167.46185302734375,175.0,59150.828125,0.0,3283.143798828125,1.0,279.1415710449219,283.0260314941406,295.7998962402344,299.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33289.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929811716079712,1.0,0.0,0.0,3.641135215759277,3.641158580780029,8.84640712683904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.865234375,0.0,1503.1005859375,1895.4371337890625,0.0,3679.41552734375,0.9013349413871764,1.0,0.0,3.0,1.0,0.0
18202620,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8519746661186218,0.381661593914032,0.3457669913768768,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8967806696891785,0.4460405707359314,0.4240642488002777,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7253984808921814,0.4326863884925842,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.909626841545105,0.4643133878707886,0.4416191279888153,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7592076659202576,0.2673155665397644,1.2158427238464355,284.880126953125,284.95001220703125,302.04998779296875,292.80291748046875,298.8527526855469,297.6638488769531,284.8791198730469,1.0,0.636006236076355,0.3644824624061584,0.3644824624061584,1.0,1.0,-3.4345743656158447,0.9299148321151732,2.504659414291382,0.1555376350879669,0.8507128357887268,0.8507128357887268,0.0,168.74746704101562,175.0,59968.6328125,0.0,3299.484375,1.0,278.8988037109375,282.8824768066406,295.8406677246094,299.7681884765625,293.1499938964844,293.1499938964844,278.8500061035156,37847.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936509132385254,1.0,0.0,0.0,3.6017541885375977,3.601778030395508,8.656083423375094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7236328125,0.0,1493.79345703125,1895.4371337890625,0.0,3740.656005859375,0.8936896324157715,1.0,0.0,3.0,1.0,0.0
18202680,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8495156168937683,0.3810644447803497,0.3452661633491516,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8948307633399963,0.4465120434761047,0.4245619177818298,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7256824970245361,0.4359474182128906,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.906898558139801,0.4639097154140472,0.4412965476512909,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7571975588798523,0.2670827805995941,1.2151288986206057,284.9050598144531,284.95001220703125,302.04998779296875,292.7898254394531,298.8446044921875,297.65350341796875,284.90625,1.0,0.6371622681617737,0.3642747104167938,0.3642747104167938,1.0,1.0,-3.4372472763061523,0.9301406741142272,2.5071065425872803,0.155189499258995,0.8479454517364502,0.8479454517364502,0.0,170.25799560546875,178.0,59775.88671875,0.0,3314.539306640625,1.0,278.8582458496094,282.9090881347656,295.8167724609375,299.6953125,293.1499938964844,293.1499938964844,279.1499938964844,38642.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389495849609376,1.0,0.0,0.0,3.52559494972229,3.525618314743042,8.29388739020942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.548828125,0.0,1418.216064453125,1895.4371337890625,0.0,3762.88916015625,0.8797649145126343,1.0,0.0,3.0,1.0,0.0
18202740,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8474081754684448,0.3809181451797485,0.3449612557888031,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.893091082572937,0.4470142126083374,0.4250671565532684,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7263501882553101,0.4389463067054748,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9045554399490356,0.4638636410236358,0.4411144852638244,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7554233074188232,0.2670527994632721,1.214711308479309,285.0129089355469,284.95001220703125,302.04998779296875,292.7763977050781,298.840087890625,297.64813232421875,285.0137023925781,1.0,0.6383418440818787,0.3640669286251068,0.3640669286251068,1.0,1.0,-3.440371036529541,0.9305126070976256,2.5098583698272705,0.1548384875059127,0.9238381385803224,0.9238381385803224,0.0,171.6836700439453,178.0,59057.234375,0.0,3330.170166015625,1.0,279.0984802246094,283.03662109375,295.7515563964844,299.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33958.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336384534835817,1.0,0.0,0.0,3.5790512561798096,3.579074144363404,8.547303309569543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6787109375,0.0,1440.6805419921875,1895.4371337890625,0.0,3714.44580078125,0.8894278407096863,1.0,0.0,3.0,1.0,0.0
18202800,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.845853865146637,0.3808675706386566,0.3449652194976806,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8917034864425659,0.447524219751358,0.4255886077880859,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.7271037697792053,0.4414801001548767,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9028151035308838,0.4639289975166321,0.4412098824977875,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7540909051895142,0.2671087980270386,1.2150954008102417,285.0013122558594,284.95001220703125,302.04998779296875,292.7626647949219,298.8365478515625,297.64404296875,285.0000915527344,1.0,0.6395953893661499,0.3638591766357422,0.3638591766357422,1.0,1.0,-3.4446258544921875,0.931245505809784,2.513380527496338,0.1546137183904647,0.9356273412704468,0.9356273412704468,0.0,172.96896362304688,181.0,59189.95703125,0.0,3347.638427734375,1.0,279.1415710449219,283.02520751953125,295.74688720703125,299.51806640625,293.1499938964844,293.1499938964844,278.8500061035156,33332.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322364330291748,1.0,0.0,0.0,3.644301652908325,3.644325017929077,8.861799187798169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.9892578125,0.0,1506.910400390625,1895.4371337890625,0.0,3701.62353515625,0.9020798206329346,1.0,0.0,3.0,1.0,0.0
18202860,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8439885973930359,0.3803497552871704,0.344790518283844,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8901069760322571,0.4479982256889343,0.4261014759540558,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.727253794670105,0.4443269371986389,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9007996916770936,0.4636213779449463,0.441176027059555,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7525451183319092,0.2669489681720733,1.215192198753357,284.87969970703125,284.95001220703125,302.04998779296875,292.7486267089844,298.8290405273437,297.6346740722656,284.8787536621094,1.0,0.6408588886260986,0.3636343479156494,0.3636343479156494,1.0,1.0,-3.448535442352295,0.9318148493766784,2.516720533370972,0.154351532459259,0.8508416414260864,0.8508416414260864,0.0,174.38438415527344,181.0,60002.34375,0.0,3365.1015625,1.0,278.89874267578125,282.8819580078125,295.7862548828125,299.7160949707031,293.1499938964844,293.1499938964844,278.8500061035156,37888.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389130473136902,1.0,0.0,0.0,3.604160070419312,3.6041839122772217,8.667651059113268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.97265625,0.0,1496.7183837890625,1895.4371337890625,0.0,3762.556884765625,0.8942592144012451,1.0,0.0,3.0,1.0,0.0
18202920,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8415486812591553,0.3797325193881988,0.3442759811878204,297.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8881295919418335,0.4484602212905884,0.4265941679477691,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7271285057067871,0.4477364122867584,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8981983661651611,0.4631954729557037,0.4408360123634338,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7505376935005188,0.2666939496994018,1.214390516281128,284.9046630859375,284.95001220703125,302.04998779296875,292.734375,298.8204345703125,297.62384033203125,284.9058837890625,1.0,0.6420649290084839,0.3634095191955566,0.3634095191955566,1.0,1.0,-3.451237916946411,0.9319934248924256,2.519244432449341,0.1539480835199356,0.8479627966880798,0.8479627966880798,0.0,175.9990692138672,184.0,59802.38671875,0.0,3380.94677734375,1.0,278.85821533203125,282.9086608886719,295.7611999511719,299.6415100097656,293.1499938964844,293.1499938964844,279.1499938964844,38677.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413382411003112,1.0,0.0,0.0,3.527470827102661,3.527493953704834,8.302715173158504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3603515625,0.0,1420.4354248046875,1895.4371337890625,0.0,3784.60595703125,0.8802055716514587,1.0,0.0,3.0,1.0,0.0
18202980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8394705653190613,0.3795663714408874,0.3439561128616333,297.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8863857984542847,0.448953241109848,0.4270938336849212,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.7274169921875,0.4508413970470428,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8959283828735352,0.463127464056015,0.4406364262104034,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7487819790840149,0.2666442394256592,1.213894605636597,285.012451171875,284.95001220703125,302.04998779296875,292.7199401855469,298.81549072265625,297.61798095703125,285.0132141113281,1.0,0.6432774066925049,0.3631846904754638,0.3631846904754638,1.0,1.0,-3.4543495178222656,0.9323042631149292,2.522045135498047,0.1535350084304809,0.9236883521080016,0.9236883521080016,0.0,177.50613403320312,184.0,59074.75390625,0.0,3397.146484375,1.0,279.0985107421875,283.0363464355469,295.6949157714844,299.4234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33988.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360084533691406,1.0,0.0,0.0,3.5804038047790527,3.5804269313812256,8.553765269425639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9580078125,0.0,1442.3489990234375,1895.4371337890625,0.0,3736.0888671875,0.8897504806518555,1.0,0.0,3.0,1.0,0.0
18203040,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8379404544830322,0.3794991672039032,0.343946099281311,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8850013613700867,0.4494542479515075,0.4276092946529388,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.727806568145752,0.4534532129764557,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.894206166267395,0.463171124458313,0.4407137632369995,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7474663257598877,0.2666824758052826,1.2142066955566406,285.0008850097656,284.95001220703125,302.04998779296875,292.7052917480469,298.81158447265625,297.613525390625,284.99969482421875,1.0,0.6445509195327759,0.3629598617553711,0.3629598617553711,1.0,1.0,-3.4585659503936768,0.9329667091369628,2.525599241256714,0.153243213891983,0.9353485703468324,0.9353485703468324,0.0,178.85443115234375,187.0,59201.0390625,0.0,3415.041015625,1.0,279.1415710449219,283.0251159667969,295.6893005371094,299.4611511230469,293.1499938964844,293.1499938964844,278.8500061035156,33362.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345775842666626,1.0,0.0,0.0,3.645056962966919,3.64508056640625,8.865473546393332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3935546875,0.0,1507.9713134765625,1895.4371337890625,0.0,3723.027099609375,0.902271568775177,1.0,0.0,3.0,1.0,0.0
18203100,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8361319303512573,0.3789672255516052,0.3437597453594208,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8834395408630371,0.4499192833900451,0.4281158149242401,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.7275863289833069,0.4563437104225158,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8922215700149536,0.4628435373306274,0.4406623542308807,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7459667921066284,0.2665073871612549,1.2142391204833984,284.8796081542969,284.95001220703125,302.04998779296875,292.6905212402344,298.803955078125,297.6039733886719,284.8786926269531,1.0,0.6458237767219543,0.3627350330352783,0.3627350330352783,1.0,1.0,-3.46240782737732,0.933505356311798,2.528902530670166,0.1529591828584671,0.8506584167480469,0.8506584167480469,0.0,180.32012939453125,187.0,60010.08984375,0.0,3432.7802734375,1.0,278.89874267578125,282.8822631835937,295.7278747558594,299.65789794921875,293.1499938964844,293.1499938964844,278.8500061035156,37920.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412254095077516,1.0,0.0,0.0,3.60428524017334,3.60430908203125,8.668253599353193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3310546875,0.0,1497.0875244140625,1895.4371337890625,0.0,3783.581298828125,0.8943143486976624,1.0,0.0,3.0,1.0,0.0
18203160,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8337869048118591,0.3783349990844726,0.3432340621948242,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8815346956253052,0.4503724873065948,0.4286018908023834,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7270936965942383,0.4597620368003845,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8896934986114502,0.4623994827270508,0.4403064250946045,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7440447211265564,0.2662400007247925,1.2133846282958984,284.9046936035156,284.95001220703125,302.04998779296875,292.6756591796875,298.7952575683594,297.59307861328125,284.9058532714844,1.0,0.6470305919647217,0.3625071048736572,0.3625071048736572,1.0,1.0,-3.465017080307007,0.933640480041504,2.531376600265503,0.1525252759456634,0.8478503823280334,0.8478503823280334,0.0,181.97482299804688,175.0,59808.0234375,0.0,3448.751953125,1.0,278.85821533203125,282.9090576171875,295.7022705078125,299.5825500488281,293.1499938964844,293.1499938964844,279.1499938964844,38691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943631649017334,1.0,0.0,0.0,3.52746844291687,3.527491807937622,8.30270437290892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.55078125,0.0,1420.5360107421875,1895.4371337890625,0.0,3805.414306640625,0.8802214860916138,1.0,0.0,3.0,1.0,0.0
18203220,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8339268565177917,0.3781369626522064,0.3428304195404053,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8823474645614624,0.4508552849292755,0.4290256798267364,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.7272857427597046,0.4589743018150329,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8900154232978821,0.462295800447464,0.440015971660614,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7442732453346252,0.2661639153957367,1.2124865055084229,285.0093688964844,284.95001220703125,302.04998779296875,292.6607360839844,298.7908935546875,297.5884704589844,285.009765625,1.0,0.646180272102356,0.3622792065143585,0.3622792065143585,1.0,1.0,-3.462679386138916,0.9321857690811156,2.53049373626709,0.1517674326896667,0.9211589694023132,0.9211589694023132,0.0,181.52392578125,175.0,59015.05859375,0.0,3440.53564453125,1.0,279.0985107421875,283.0344543457031,295.6353454589844,299.3623352050781,293.1499938964844,293.1499938964844,279.1499938964844,34080.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382619261741638,1.0,0.0,0.0,3.5787875652313232,3.578810453414917,8.546043659407587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7353515625,0.0,1441.29296875,1895.4371337890625,0.0,3756.62890625,0.8894085884094238,1.0,0.0,3.0,1.0,0.0
18203280,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8358960747718811,0.3780332803726196,0.3426852822303772,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8850331902503967,0.4513451159000397,0.429422378540039,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.7282751202583313,0.4553279280662536,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.892405092716217,0.4622925519943237,0.4399449825286865,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7460867762565613,0.2661734819412231,1.2121516466140747,284.9935302734375,284.95001220703125,302.04998779296875,292.645751953125,298.7896728515625,297.5884704589844,284.9919738769531,1.0,0.6445107460021973,0.3620512783527374,0.3620512783527374,1.0,1.0,-3.458113431930542,0.9300256371498108,2.528087854385376,0.1506783962249755,0.928241729736328,0.928241729736328,0.0,179.68492126464844,178.0,59020.32421875,0.0,3418.8759765625,1.0,279.1415710449219,283.0212707519531,295.6282043457031,299.3930053710937,293.1499938964844,293.1499938964844,278.8500061035156,33619.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366254806518556,1.0,0.0,0.0,3.6377577781677246,3.637781381607056,8.830003253024188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0595703125,0.0,1501.8419189453125,1895.4371337890625,0.0,3741.716796875,0.9007560014724731,1.0,0.0,3.0,1.0,0.0
18203340,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8363474011421204,0.3774921596050262,0.3424095213413238,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8861003518104553,0.4518009424209595,0.4298490881919861,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.7291399836540222,0.4541771411895752,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8930703401565552,0.4619383513927459,0.4397866129875183,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7466119527816772,0.2659974098205566,1.211774468421936,284.8733825683594,284.95001220703125,302.04998779296875,292.6307983398437,298.7862854003906,297.5853271484375,284.8729553222656,1.0,0.6441686153411865,0.3618233501911163,0.3618233501911163,1.0,1.0,-3.45625638961792,0.928740382194519,2.5275161266326904,0.1496736258268356,0.8416964411735535,0.8416964411735535,0.0,179.07957458496094,178.0,59698.1484375,0.0,3410.9384765625,1.0,278.8990478515625,282.8826904296875,295.664794921875,299.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,38499.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428516626358032,1.0,0.0,0.0,3.5843498706817627,3.584373712539673,8.572630463277164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2958984375,0.0,1479.7164306640625,1895.4371337890625,0.0,3798.342041015625,0.8902209997177124,1.0,0.0,3.0,1.0,0.0
18203400,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8356987833976746,0.3768869638442993,0.3418426513671875,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8861508369445801,0.4522481262683868,0.4302748739719391,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.7297914624214172,0.4545513689517975,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8925262093544006,0.461498886346817,0.439368337392807,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7462132573127747,0.2657585144042969,1.2107317447662354,284.9017639160156,284.95001220703125,302.04998779296875,292.6158752441406,298.7818603515625,297.58062744140625,284.9029235839844,1.0,0.6440589427947998,0.3615954518318176,0.3615954518318176,1.0,1.0,-3.454777956008911,0.9275714755058287,2.527206420898437,0.1488019078969955,0.8398498892784119,0.8398498892784119,0.0,179.1772918701172,181.0,59427.28515625,0.0,3408.039306640625,1.0,278.8583679199219,282.9136047363281,295.6379089355469,299.4963073730469,293.1499938964844,293.1499938964844,279.1499938964844,39065.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944726824760437,1.0,0.0,0.0,3.5010645389556885,3.5010876655578613,8.178874395525781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.763671875,0.0,1395.6976318359375,1895.4371337890625,0.0,3815.33544921875,0.8746961951255798,1.0,0.0,3.0,1.0,0.0
18203460,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8350654244422913,0.3767325282096863,0.3414942026138305,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8860372304916382,0.4527273178100586,0.4307190179824829,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7308241724967957,0.4551911056041717,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8919195532798767,0.4614195525646209,0.439115971326828,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7457636594772339,0.2657341659069061,1.2101311683654783,285.0083312988281,284.95001220703125,302.04998779296875,292.6010131835937,298.7809753417969,297.58013916015625,285.00885009765625,1.0,0.6442209482192993,0.3614654242992401,0.3614654242992401,1.0,1.0,-3.454631805419922,0.92711079120636,2.5275208950042725,0.1482964158058166,0.9136824011802672,0.9136824011802672,0.0,179.45143127441406,181.0,58667.94921875,0.0,3409.31982421875,1.0,279.0978088378906,283.0404357910156,295.57110595703125,299.2745666503906,293.1499938964844,293.1499938964844,279.1499938964844,34180.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388993978500366,1.0,0.0,0.0,3.551666021347046,3.55168890953064,8.417004551120044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2705078125,0.0,1413.245849609375,1895.4371337890625,0.0,3762.432373046875,0.8835102319717407,1.0,0.0,3.0,1.0,0.0
18203520,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8346724510192871,0.3766712546348572,0.3414588570594787,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.885941207408905,0.4532143771648407,0.4311874508857727,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.731877863407135,0.4558305740356445,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8915103673934937,0.461446076631546,0.4391452968120575,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7454834580421448,0.2657975852489471,1.2103928327560425,284.9962463378906,284.95001220703125,302.04998779296875,292.5862731933594,298.7806701660156,297.580322265625,284.9951171875,1.0,0.6446555852890015,0.361335426568985,0.361335426568985,1.0,1.0,-3.4562692642211914,0.9272373914718628,2.529031991958618,0.148000568151474,0.9234164953231812,0.9234164953231812,0.0,179.80787658691406,184.0,58753.046875,0.0,3415.287109375,1.0,279.1413269042969,283.02960205078125,295.5657043457031,299.30908203125,293.1499938964844,293.1499938964844,278.8500061035156,33564.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370284080505372,1.0,0.0,0.0,3.612894058227539,3.612917184829712,8.709711210030946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.55078125,0.0,1474.24267578125,1895.4371337890625,0.0,3745.39013671875,0.895190417766571,1.0,0.0,3.0,1.0,0.0
18203580,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8337728977203369,0.3761571645736694,0.3412558734416961,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8854016661643982,0.4536662101745605,0.4316537082195282,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.732245683670044,0.4571369290351867,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8905718922615051,0.461111307144165,0.4390539526939392,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7448145747184753,0.2656542360782623,1.210418701171875,284.8788757324219,284.95001220703125,302.04998779296875,292.5716552734375,298.7763061523437,297.5749816894531,284.87847900390625,1.0,0.6452600359916687,0.3612053990364074,0.3612053990364074,1.0,1.0,-3.458080053329468,0.9274165034294128,2.53066349029541,0.1477673798799514,0.8402804732322693,0.8402804732322693,0.0,180.47422790527344,184.0,59494.5234375,0.0,3423.49462890625,1.0,278.8995666503906,282.8921203613281,295.6050720214844,299.5021667480469,293.1499938964844,293.1499938964844,278.8500061035156,38295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433112740516664,1.0,0.0,0.0,3.564283847808838,3.564307451248169,8.47691580929677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.220703125,0.0,1456.6539306640625,1895.4371337890625,0.0,3802.509765625,0.8856503963470459,1.0,0.0,3.0,1.0,0.0
18203640,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8321701288223267,0.375558078289032,0.3407334387302398,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8843133449554443,0.4541077613830566,0.4321056008338928,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7322769165039062,0.4592652320861816,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8888934850692749,0.4606766104698181,0.4386779367923736,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7435711026191711,0.2654287815093994,1.2096251249313354,284.9063720703125,284.95001220703125,302.04998779296875,292.5572509765625,298.7705993652344,297.5677795410156,284.9074401855469,1.0,0.6459386944770813,0.3610753715038299,0.3610753715038299,1.0,1.0,-3.459148406982422,0.9273595213890076,2.531788825988769,0.1474428623914718,0.8395610451698303,0.8395610451698303,0.0,181.47723388671875,187.0,59283.625,0.0,3431.945068359375,1.0,278.8585510253906,282.9209289550781,295.5804748535156,299.42645263671875,293.1499938964844,293.1499938964844,279.1499938964844,38803.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454070329666138,1.0,0.0,0.0,3.486694574356079,3.486717700958252,8.111873057714547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.9716796875,0.0,1379.000244140625,1895.4371337890625,0.0,3821.492431640625,0.8713149428367615,1.0,0.0,3.0,1.0,0.0
18203700,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8307568430900574,0.3753898441791534,0.3404053151607513,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8832783102989197,0.4545798897743225,0.4325690567493438,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.7326383590698242,0.4613371789455414,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8873646855354309,0.460587203502655,0.4384482502937317,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7424321174621582,0.2654020190238952,1.2091695070266724,285.0114440917969,284.95001220703125,302.04998779296875,292.54302978515625,298.7679138183594,297.56463623046875,285.0119323730469,1.0,0.646729588508606,0.3609453737735748,0.3609453737735748,1.0,1.0,-3.460975408554077,0.9275462627410888,2.5334291458129883,0.1471445113420486,0.9136730432510376,0.9136730432510376,0.0,182.4907989501953,187.0,58568.0234375,0.0,3442.26220703125,1.0,279.0975036621094,283.0455322265625,295.5150451660156,299.2098388671875,293.1499938964844,293.1499938964844,279.1499938964844,33982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93981671333313,1.0,0.0,0.0,3.540858507156372,3.5408811569213867,8.365857411263278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.96875,0.0,1400.4561767578125,1895.4371337890625,0.0,3770.7783203125,0.8809293508529663,1.0,0.0,3.0,1.0,0.0
