time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203760,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8297236561775208,0.3753073215484619,0.3403735160827636,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8824357986450195,0.4550590515136719,0.4330512285232544,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7330050468444824,0.4631448984146118,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8862031102180481,0.4605963826179504,0.4384850859642029,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7415855526924133,0.2654536366462707,1.2094972133636477,284.9986877441406,284.95001220703125,302.04998779296875,292.529052734375,298.7656555175781,297.562255859375,284.9975280761719,1.0,0.6476633548736572,0.360759437084198,0.360759437084198,1.0,1.0,-3.464128255844116,0.9279932379722596,2.536134958267212,0.1468275636434555,0.9238939881324768,0.9238939881324768,0.0,183.4497528076172,175.0,58684.1640625,0.0,3455.41259765625,1.0,279.1412658691406,283.0335693359375,295.51043701171875,299.2474365234375,293.1499938964844,293.1499938964844,278.8500061035156,33393.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381443858146667,1.0,0.0,0.0,3.605057001113892,3.605080127716065,8.671966043038992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3310546875,0.0,1464.4754638671875,1895.4371337890625,0.0,3755.558837890625,0.8933027386665344,1.0,0.0,3.0,1.0,0.0
18203820,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8304234147071838,0.3747538924217224,0.340095579624176,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8837822675704956,0.4555006027221679,0.433457463979721,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.7329297661781311,0.4615130126476288,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8871584534645081,0.4602240920066833,0.4383177161216736,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7423460483551025,0.2652784585952759,1.2091833353042605,284.8778686523437,284.95001220703125,302.04998779296875,292.515380859375,298.7601318359375,297.5560302734375,284.8770446777344,1.0,0.6466054916381836,0.3605735003948211,0.3605735003948211,1.0,1.0,-3.461761474609375,0.9266588687896729,2.535102605819702,0.1462214440107345,0.83885657787323,0.83885657787323,0.0,182.61404418945312,175.0,59390.85546875,0.0,3444.843505859375,1.0,278.89971923828125,282.8928527832031,295.5505065917969,299.44171142578125,293.1499938964844,293.1499938964844,278.8500061035156,38221.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944591760635376,1.0,0.0,0.0,3.5579583644866943,3.5579819679260254,8.44685473566642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.9189453125,0.0,1449.358154296875,1895.4371337890625,0.0,3814.1123046875,0.8841109871864319,1.0,0.0,3.0,1.0,0.0
18203880,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8318108916282654,0.3741084933280945,0.3394418656826019,297.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8862295150756836,0.4559307098388672,0.4338030219078064,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.7332299947738647,0.4581596255302429,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8890202641487122,0.4597407281398773,0.4378039836883545,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7437765598297119,0.265016496181488,1.2077724933624268,284.90191650390625,284.95001220703125,302.04998779296875,292.50201416015625,298.75537109375,297.5511169433594,284.9027099609375,1.0,0.6446622610092163,0.3603875637054443,0.3603875637054443,1.0,1.0,-3.455049514770508,0.923949420452118,2.531100034713745,0.1450483947992324,0.8349020481109619,0.8349020481109619,0.0,180.79962158203125,178.0,59065.48046875,0.0,3418.2626953125,1.0,278.8586120605469,282.9205627441406,295.5254821777344,299.3611755371094,293.1499938964844,293.1499938964844,279.1499938964844,39008.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466477632522584,1.0,0.0,0.0,3.4743247032165527,3.4743475914001465,8.054417435232608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.17578125,0.0,1367.79296875,1895.4371337890625,0.0,3832.713134765625,0.8686729669570923,1.0,0.0,3.0,1.0,0.0
18203940,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8322542309761047,0.3739200532436371,0.3390262424945831,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8873965740203857,0.4563933908939361,0.434196799993515,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7343960404396057,0.4568157792091369,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8896876573562622,0.4596210122108459,0.4374764859676361,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7442993521690369,0.264977753162384,1.206918239593506,285.00543212890625,284.95001220703125,302.04998779296875,292.489013671875,298.755126953125,297.5520324707031,285.0057373046875,1.0,0.6440947651863098,0.3602016568183899,0.3602016568183899,1.0,1.0,-3.451969146728516,0.9224100708961488,2.529559135437012,0.1439541280269622,0.9061486124992372,0.9061486124992372,0.0,180.04295349121094,178.0,58274.06640625,0.0,3406.564697265625,1.0,279.0971069335937,283.0452880859375,295.4589538574219,299.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,34207.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407370686531068,1.0,0.0,0.0,3.5231003761291504,3.523122787475586,8.282154340122361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0078125,0.0,1383.56982421875,1895.4371337890625,0.0,3779.14453125,0.8771579265594482,1.0,0.0,3.0,1.0,0.0
18204000,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8325976729393005,0.3738329112529754,0.3389416038990021,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8881760835647583,0.4568643271923065,0.4346263706684112,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7356496453285217,0.4560969769954681,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8901469707489014,0.4596107006072998,0.4374459981918335,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7446882724761963,0.2650322914123535,1.2070163488388062,284.9921264648437,284.95001220703125,302.04998779296875,292.47637939453125,298.7556457519531,297.5538024902344,284.990966796875,1.0,0.6439129114151001,0.360015720129013,0.360015720129013,1.0,1.0,-3.451596975326538,0.9217261672019958,2.529870748519897,0.1432531327009201,0.913773000240326,0.913773000240326,0.0,179.69839477539062,181.0,58326.2578125,0.0,3403.666259765625,1.0,279.1410827636719,283.0340576171875,295.45428466796875,299.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33666.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938633918762207,1.0,0.0,0.0,3.5822203159332275,3.5822432041168213,8.562446396354062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.03125,0.0,1441.9246826171875,1895.4371337890625,0.0,3760.015869140625,0.8883672952651978,1.0,0.0,3.0,1.0,0.0
18204060,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8322989344596863,0.3733109533786773,0.3387042284011841,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8883410692214966,0.4573009014129638,0.4350586533546448,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.7362353205680847,0.4563032388687134,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8899112343788147,0.4592520594596863,0.4373059272766113,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7445651292800903,0.2648897767066955,1.2069295644760132,284.87774658203125,284.95001220703125,302.04998779296875,292.4642028808594,298.7525634765625,297.5503234863281,284.87774658203125,1.0,0.6440223455429077,0.3599017560482025,0.3599017560482025,1.0,1.0,-3.4518072605133057,0.9214316606521606,2.5303757190704346,0.1428628414869308,0.8316218852996826,0.8316218852996826,0.0,179.79727172851562,181.0,59010.140625,0.0,3404.745849609375,1.0,278.9003295898437,282.90093994140625,295.4953308105469,299.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,38571.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446462392807008,1.0,0.0,0.0,3.527379035949707,3.527402400970459,8.302283163175161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5791015625,0.0,1419.5699462890625,1895.4371337890625,0.0,3814.605712890625,0.8776286840438843,1.0,0.0,3.0,1.0,0.0
18204120,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8311983346939087,0.3727226555347442,0.338169664144516,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8878229856491089,0.4577288329601288,0.4354811608791351,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.73649001121521,0.4575247764587402,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8888137936592102,0.4588111042976379,0.436901181936264,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7437759637832642,0.2646781206130981,1.2060961723327637,284.9070739746094,284.95001220703125,302.04998779296875,292.45245361328125,298.74822998046875,297.5450134277344,284.9080810546875,1.0,0.6443069577217102,0.3597877919673919,0.3597877919673919,1.0,1.0,-3.4516515731811523,0.9210357069969176,2.530616044998169,0.142434686422348,0.8323273062705994,0.8323273062705994,0.0,180.33360290527344,184.0,58793.17578125,0.0,3407.5439453125,1.0,278.8588256835937,282.93133544921875,295.4730834960937,299.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,38880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464550018310548,1.0,0.0,0.0,3.44938063621521,3.4494032859802246,7.939177635307715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.03466796875,0.0,1341.579833984375,1895.4371337890625,0.0,3830.970703125,0.863156795501709,1.0,0.0,3.0,1.0,0.0
18204180,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.830186128616333,0.3725535869598388,0.3378342688083648,297.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8872385621070862,0.4581871628761291,0.4359188079833984,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.7370467782020569,0.4588660895824432,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8877479434013367,0.4587085843086242,0.4366500675678253,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7430025339126587,0.2646629512310028,1.2056376934051514,285.0100402832031,284.95001220703125,302.04998779296875,292.44122314453125,298.74664306640625,297.5433959960937,285.0103454589844,1.0,0.6447849869728088,0.3596738278865814,0.3596738278865814,1.0,1.0,-3.4525303840637207,0.9209705591201782,2.531559705734253,0.1420642584562301,0.9049400687217712,0.9049400687217712,0.0,180.9696350097656,184.0,58092.44140625,0.0,3413.367919921875,1.0,279.0965576171875,283.0534362792969,295.4105224609375,299.0731811523437,293.1499938964844,293.1499938964844,279.1499938964844,33968.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940592348575592,1.0,0.0,0.0,3.504549741744995,3.5045721530914307,8.195166287805478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6796875,0.0,1362.69775390625,1895.4371337890625,0.0,3777.829345703125,0.8728325963020325,1.0,0.0,3.0,1.0,0.0
18204240,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8294554948806763,0.3724620342254638,0.3377873003482818,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8867397308349609,0.4586519598960876,0.4363775253295898,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7375856637954712,0.46010422706604,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.886936366558075,0.4586976766586303,0.4366603493690491,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7424358129501343,0.2647217810153961,1.205957055091858,284.9965515136719,284.95001220703125,302.04998779296875,292.4305419921875,298.7455444335937,297.54229736328125,284.9953918457031,1.0,0.6454687118530273,0.3595598638057709,0.3595598638057709,1.0,1.0,-3.454909086227417,0.921380877494812,2.5335280895233154,0.1418555229902267,0.9139635562896729,0.9139635562896729,0.0,181.6300201416016,187.0,58203.46875,0.0,3422.874755859375,1.0,279.14093017578125,283.0409545898437,295.4092712402344,299.1132507324219,293.1499938964844,293.1499938964844,278.8500061035156,33417.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386545419692992,1.0,0.0,0.0,3.56833553314209,3.568358421325684,8.496198802276922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.349609375,0.0,1425.303955078125,1895.4371337890625,0.0,3760.203857421875,0.8850802779197693,1.0,0.0,3.0,1.0,0.0
18204300,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8282878994941711,0.371927797794342,0.3375690877437591,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8858755826950073,0.4590813517570495,0.4368315041065216,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7374307513237,0.4618971347808838,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8856765031814575,0.4583317339420318,0.4365445077419281,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7415395975112915,0.2645735144615173,1.2060002088546753,284.8816223144531,284.95001220703125,302.04998779296875,292.42041015625,298.7406921386719,297.53619384765625,284.8814697265625,1.0,0.646268367767334,0.3594458997249603,0.3594458997249603,1.0,1.0,-3.457263708114624,0.9217808246612548,2.535482883453369,0.1416902244091034,0.832866907119751,0.832866907119751,0.0,182.54489135742188,187.0,58942.9609375,0.0,3433.8349609375,1.0,278.9006042480469,282.9062194824219,295.4533386230469,299.3108215332031,293.1499938964844,293.1499938964844,278.8500061035156,38262.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449009895324708,1.0,0.0,0.0,3.519336700439453,3.519359827041626,8.264468078778009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.45703125,0.0,1408.923828125,1895.4371337890625,0.0,3816.912109375,0.8756335973739624,1.0,0.0,3.0,1.0,0.0
18204360,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8264991641044617,0.3713162839412689,0.3370405733585357,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8845465183258057,0.4595010876655578,0.4372695982456207,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7369481325149536,0.4643953144550323,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8837735652923584,0.45787513256073,0.4361519515514374,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7401427626609802,0.264347493648529,1.205230951309204,284.90948486328125,284.95001220703125,302.04998779296875,292.4108581542969,298.73455810546875,297.5285949707031,284.9104309082031,1.0,0.6471010446548462,0.3592759966850281,0.3592759966850281,1.0,1.0,-3.4587626457214355,0.9217483997344972,2.5370142459869385,0.141264334321022,0.8335863947868347,0.8335863947868347,0.0,183.7439422607422,175.0,58769.99609375,0.0,3444.4638671875,1.0,278.8589172363281,282.9344482421875,295.4337158203125,299.2424621582031,293.1499938964844,293.1499938964844,279.1499938964844,38641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469603896141052,1.0,0.0,0.0,3.4456052780151367,3.445627927780152,7.921809128674795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.169921875,0.0,1336.0965576171875,1895.4371337890625,0.0,3835.537841796875,0.8621177673339844,1.0,0.0,3.0,1.0,0.0
18204420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8270148634910583,0.3711038827896118,0.3366286158561706,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8857865929603577,0.4599491655826568,0.4376486837863922,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7370554208755493,0.4628971517086029,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8845247626304626,0.4577361047267914,0.4358275234699249,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7407360672950745,0.2642982602119446,1.204429268836975,285.0090026855469,284.95001220703125,302.04998779296875,292.4019775390625,298.7318420410156,297.5260314941406,285.00897216796875,1.0,0.6459558010101318,0.3591060936450958,0.3591060936450958,1.0,1.0,-3.4555814266204834,0.9202110767364502,2.535370349884033,0.1405468136072158,0.9042345881462096,0.9042345881462096,0.0,182.92491149902344,175.0,58037.015625,0.0,3432.095703125,1.0,279.09649658203125,283.0533752441406,295.3730773925781,299.0324401855469,293.1499938964844,293.1499938964844,279.1499938964844,33905.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941264033317566,1.0,0.0,0.0,3.501478672027588,3.5015008449554443,8.180809345503803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9248046875,0.0,1359.0909423828125,1895.4371337890625,0.0,3783.93212890625,0.8720283508300781,1.0,0.0,3.0,1.0,0.0
18204480,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8292000889778137,0.3709670603275299,0.3364505469799042,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8887739181518555,0.4604027271270752,0.4380024671554565,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.7378972768783569,0.4587381184101105,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.887173056602478,0.457678884267807,0.4357032179832458,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7427753210067749,0.2643182873725891,1.2041285037994385,284.9910888671875,284.95001220703125,302.04998779296875,292.3937683105469,298.7314453125,297.5268859863281,284.9895324707031,1.0,0.6440488696098328,0.3589361906051636,0.3589361906051636,1.0,1.0,-3.450284004211426,0.9180081486701964,2.532275676727295,0.1395184099674224,0.9092528223991394,0.9092528223991394,0.0,180.8050842285156,178.0,58049.0859375,0.0,3407.109130859375,1.0,279.1408996582031,283.03839111328125,295.3726501464844,299.06964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33553.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392661452293396,1.0,0.0,0.0,3.561504364013672,3.5615270137786865,8.463699714411632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.626953125,0.0,1419.0640869140625,1895.4371337890625,0.0,3765.77001953125,0.8835814595222473,1.0,0.0,3.0,1.0,0.0
18204540,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8298450112342834,0.3704164326190948,0.3361466825008392,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8900806307792664,0.4608225524425506,0.4383878111839294,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7386069297790527,0.4571782350540161,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8880611062049866,0.4572860300540924,0.435492068529129,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7435000538825989,0.2641550600528717,1.2037626504898071,284.8763122558594,284.95001220703125,302.04998779296875,292.38629150390625,298.7289123535156,297.524658203125,284.87652587890625,1.0,0.6435143947601318,0.3587662875652313,0.3587662875652313,1.0,1.0,-3.447801113128662,0.9167077541351318,2.5310933589935303,0.1385819017887115,0.8261779546737671,0.8261779546737671,0.0,179.9810791015625,178.0,58673.76953125,0.0,3396.435791015625,1.0,278.90087890625,282.9066772460937,295.41705322265625,299.2601928710937,293.1499938964844,293.1499938964844,278.8500061035156,38700.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451791048049928,1.0,0.0,0.0,3.502246856689453,3.502269983291626,8.184399007404863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6240234375,0.0,1394.3043212890625,1895.4371337890625,0.0,3819.429443359375,0.8721168041229248,1.0,0.0,3.0,1.0,0.0
18204600,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.829401969909668,0.3698225617408752,0.3355784118175506,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8903415203094482,0.4612354338169098,0.4387743771076202,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7391061782836914,0.4571905434131622,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8877400159835815,0.4568296372890472,0.4350442588329315,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.743302047252655,0.2639389038085937,1.202776312828064,284.9063415527344,284.95001220703125,302.04998779296875,292.3795166015625,298.7254943847656,297.5210876464844,284.9072570800781,1.0,0.6432530283927917,0.3585963845252991,0.3585963845252991,1.0,1.0,-3.4458703994750977,0.9155780076980592,2.530292510986328,0.137797400355339,0.82712322473526,0.82712322473526,0.0,179.894287109375,181.0,58439.125,0.0,3391.399658203125,1.0,278.8590393066406,282.9379272460937,295.3983764648437,299.1874389648437,293.1499938964844,293.1499938964844,279.1499938964844,38944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946738064289093,1.0,0.0,0.0,3.423267602920532,3.423290014266968,7.819428446964594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.92236328125,0.0,1315.9080810546875,1895.4371337890625,0.0,3833.52880859375,0.8574471473693848,1.0,0.0,3.0,1.0,0.0
18204660,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.828926682472229,0.3696474134922027,0.3352218866348266,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8903854489326477,0.4616791307926178,0.4391809105873108,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7399396300315857,0.4575483202934265,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8873050212860107,0.4567120373249054,0.4347620606422424,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7430123686790466,0.2639232575893402,1.2022260427474976,285.0079040527344,284.95001220703125,302.04998779296875,292.3735656738281,298.72509765625,297.5210876464844,285.008056640625,1.0,0.6432937979698181,0.3585042655467987,0.3585042655467987,1.0,1.0,-3.445354700088501,0.9151221513748168,2.5302324295043945,0.1373364776372909,0.8983504176139832,0.8983504176139832,0.0,180.02439880371094,181.0,57738.7734375,0.0,3390.962158203125,1.0,279.09588623046875,283.0585632324219,295.34014892578125,298.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,33990.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405532479286194,1.0,0.0,0.0,3.478300333023072,3.4783222675323486,8.072860282481997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.37890625,0.0,1336.0709228515625,1895.4371337890625,0.0,3777.474365234375,0.867006242275238,1.0,0.0,3.0,1.0,0.0
18204720,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8286218643188477,0.3695493340492248,0.3351553082466125,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8903841376304626,0.4621293544769287,0.4396120607852936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7407510280609131,0.4579994678497314,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8869924545288086,0.4566847681999206,0.4347431361675262,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7428314089775085,0.2639829218387604,1.2024788856506348,284.9940185546875,284.95001220703125,302.04998779296875,292.368408203125,298.7251281738281,297.5215759277344,284.992919921875,1.0,0.643626868724823,0.3584121465682983,0.3584121465682983,1.0,1.0,-3.4466145038604736,0.9152434468269348,2.5313708782196045,0.1370834559202194,0.9062397480010986,0.9062397480010986,0.0,180.27835083007807,184.0,57837.08203125,0.0,3395.4169921875,1.0,279.14068603515625,283.04608154296875,295.34393310546875,299.0218505859375,293.1499938964844,293.1499938964844,278.8500061035156,33477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382628798484802,1.0,0.0,0.0,3.540884494781494,3.540907144546509,8.365980193048017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8544921875,0.0,1396.8155517578125,1895.4371337890625,0.0,3756.6376953125,0.8789709806442261,1.0,0.0,3.0,1.0,0.0
18204780,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.827796220779419,0.3690213859081268,0.3349254429340362,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8899115920066833,0.4625447690486908,0.4400413036346435,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7408604025840759,0.45915687084198,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8861300349235535,0.4563125073909759,0.4346046149730682,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.74224454164505,0.2638426423072815,1.2024856805801392,284.8817443847656,284.95001220703125,302.04998779296875,292.3641357421875,298.7215270996094,297.51708984375,284.8819274902344,1.0,0.6441466212272644,0.358320027589798,0.358320027589798,1.0,1.0,-3.448089361190796,0.9154302477836608,2.5326590538024902,0.136900320649147,0.8264331221580505,0.8264331221580505,0.0,180.8630523681641,184.0,58545.9609375,0.0,3402.322998046875,1.0,278.9012756347656,282.9147644042969,295.3938293457031,299.2229919433594,293.1499938964844,293.1499938964844,278.8500061035156,38419.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441807270050048,1.0,0.0,0.0,3.4882194995880127,3.4882423877716064,8.11896939012513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.994140625,0.0,1377.8218994140625,1895.4371337890625,0.0,3810.389404296875,0.8688459992408752,1.0,0.0,3.0,1.0,0.0
18204840,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.826291024684906,0.3684272766113281,0.3344000577926636,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8888917565345764,0.4629516303539276,0.4404573142528534,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.7406284213066101,0.4611307680606842,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8845517039299011,0.45586097240448,0.4342031478881836,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7411016821861267,0.2636329233646393,1.2017284631729126,284.9107971191406,284.95001220703125,302.04998779296875,292.3607177734375,298.716796875,297.5110778808594,284.91168212890625,1.0,0.6447588205337524,0.3582279086112976,0.3582279086112976,1.0,1.0,-3.4489378929138184,0.9154190421104432,2.5335187911987305,0.1366438716650009,0.8283900022506714,0.8283900022506714,0.0,181.788803100586,187.0,58385.60546875,0.0,3409.771728515625,1.0,278.8591613769531,282.94366455078125,295.38043212890625,299.1611328125,293.1499938964844,293.1499938964844,279.1499938964844,38638.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459276795387268,1.0,0.0,0.0,3.415656805038452,3.415679216384888,7.784697686474829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.08935546875,0.0,1306.2164306640625,1895.4371337890625,0.0,3826.2021484375,0.8555201292037964,1.0,0.0,3.0,1.0,0.0
18204900,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8249486088752747,0.3682356178760528,0.3340624272823334,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8879026174545288,0.4633881747722626,0.4408857524394989,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7406924366950989,0.4630816578865051,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8830999135971069,0.4557365477085113,0.4339479207992553,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7400453090667725,0.2636121809482574,1.2013146877288818,285.0116882324219,284.95001220703125,302.04998779296875,292.3582458496094,298.7147521972656,297.50860595703125,285.0118713378906,1.0,0.6454963684082031,0.3581357896327972,0.3581357896327972,1.0,1.0,-3.45058536529541,0.9156624674797058,2.53492283821106,0.1364266723394394,0.9004887938499451,0.9004887938499451,0.0,182.74191284179688,187.0,57740.7421875,0.0,3419.269775390625,1.0,279.09576416015625,283.0626525878906,295.32647705078125,298.9606018066406,293.1499938964844,293.1499938964844,279.1499938964844,33761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939954936504364,1.0,0.0,0.0,3.474735975265503,3.4747579097747803,8.0563239635012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.46484375,0.0,1330.8359375,1895.4371337890625,0.0,3772.03515625,0.8660138845443726,1.0,0.0,3.0,1.0,0.0
18204960,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8239399790763855,0.368117481470108,0.3340009450912475,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.887071430683136,0.463830828666687,0.4413329064846039,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.7407461404800415,0.464820921421051,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8819683194160461,0.4556988477706909,0.4339435696601867,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7392435073852539,0.2636612057685852,1.2016408443450928,284.9975891113281,284.95001220703125,302.04998779296875,292.35675048828125,298.7130432128906,297.5068359375,284.9964599609375,1.0,0.6463833451271057,0.3579832017421722,0.3579832017421722,1.0,1.0,-3.453526496887207,0.91614031791687,2.537386178970337,0.1361798495054245,0.9094985127449036,0.9094985127449036,0.0,183.6622467041016,190.0,57887.24609375,0.0,3431.636962890625,1.0,279.14068603515625,283.0491027832031,295.33404541015625,299.0114440917969,293.1499938964844,293.1499938964844,278.8500061035156,33253.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378548860549928,1.0,0.0,0.0,3.541346788406372,3.541369199752808,8.368164685634838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.439453125,0.0,1395.67333984375,1895.4371337890625,0.0,3752.92138671875,0.8789066672325134,1.0,0.0,3.0,1.0,0.0
18205020,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8225592374801636,0.3675669431686401,0.3337700963020324,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8859504461288452,0.4642380475997925,0.4417733550071716,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.7401105761528015,0.4670072197914123,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.880469024181366,0.4553132951259613,0.4338127374649048,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7381727695465088,0.263506680727005,1.2016812562942505,284.8840637207031,284.95001220703125,302.04998779296875,292.3562316894531,298.7081298828125,297.50079345703125,284.8840637207031,1.0,0.6473417282104492,0.3578305840492248,0.3578305840492248,1.0,1.0,-3.4563019275665283,0.9165503978729248,2.5397515296936035,0.1359538435935974,0.8299145698547363,0.8299145698547363,0.0,184.7857818603516,190.0,58653.61328125,0.0,3444.826416015625,1.0,278.9012145996094,282.9154357910156,295.3877868652344,299.21990966796875,293.1499938964844,293.1499938964844,278.8500061035156,38122.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439597725868224,1.0,0.0,0.0,3.494458675384521,3.4944815635681152,8.148039114530548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4619140625,0.0,1382.1156005859375,1895.4371337890625,0.0,3808.387451171875,0.8700197339057922,1.0,0.0,3.0,1.0,0.0
18205080,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8206179738044739,0.3669420182704925,0.3332351148128509,297.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8844367265701294,0.4646359980106354,0.4421965777873993,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7391347885131836,0.4697985053062439,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8784098625183105,0.454842746257782,0.4334111213684082,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7366647720336914,0.2632797658443451,1.2009241580963137,284.9120483398437,284.95001220703125,302.04998779296875,292.35675048828125,298.7024841308594,297.4937744140625,284.9129638671875,1.0,0.6482986807823181,0.3576779961585998,0.3576779961585998,1.0,1.0,-3.4581313133239746,0.9166612029075624,2.541470050811768,0.135623812675476,0.831622302532196,0.831622302532196,0.0,186.1488800048828,178.0,58531.34765625,0.0,3457.209716796875,1.0,278.859130859375,282.9427185058594,295.3781433105469,299.1647033691406,293.1499938964844,293.1499938964844,279.1499938964844,38446.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458739757537842,1.0,0.0,0.0,3.424957513809204,3.42497992515564,7.827150625416834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.60205078125,0.0,1314.09326171875,1895.4371337890625,0.0,3825.716552734375,0.8574031591415405,1.0,0.0,3.0,1.0,0.0
18205140,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8209748268127441,0.3667076826095581,0.3328111469745636,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8854902386665344,0.4650624394416809,0.4425593614578247,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7387012243270874,0.468549370765686,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.878973662853241,0.4546853005886078,0.4330757260322571,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7371258735656738,0.263234794139862,1.200150728225708,285.0107116699219,284.95001220703125,302.04998779296875,292.3583374023437,298.699951171875,297.4913635253906,285.0106506347656,1.0,0.6472533941268921,0.3575253784656524,0.3575253784656524,1.0,1.0,-3.4552366733551025,0.9152692556381226,2.5399672985076904,0.1350164264440536,0.902415096759796,0.902415096759796,0.0,185.4510192871093,178.0,57850.26953125,0.0,3446.2236328125,1.0,279.09600830078125,283.0598449707031,295.32763671875,298.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,33729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399844408035278,1.0,0.0,0.0,3.48418402671814,3.484206199645996,8.100195145743783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8212890625,0.0,1340.182373046875,1895.4371337890625,0.0,3772.303466796875,0.8680300712585449,1.0,0.0,3.0,1.0,0.0
18205200,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8229893445968628,0.3665500581264496,0.3326161205768585,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.888282299041748,0.4654944241046905,0.4428958892822265,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7390222549438477,0.4646128416061401,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8814043998718262,0.4546086192131042,0.4329361617565155,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7390096187591553,0.2632586359977722,1.199882745742798,284.9926147460937,284.95001220703125,302.04998779296875,292.36102294921875,298.6991271972656,297.49151611328125,284.9910583496094,1.0,0.6454280614852905,0.3573727905750274,0.3573727905750274,1.0,1.0,-3.4501869678497314,0.91320139169693,2.536985397338867,0.1341010481119156,0.9078182578086852,0.9078182578086852,0.0,183.42271423339844,181.0,57898.7890625,0.0,3422.339599609375,1.0,279.1407470703125,283.04412841796875,295.3378295898437,299.01812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33399.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377626180648804,1.0,0.0,0.0,3.546948432922364,3.546971082687378,8.394658834731672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.08984375,0.0,1402.602294921875,1895.4371337890625,0.0,3752.081298828125,0.8802058100700378,1.0,0.0,3.0,1.0,0.0
18205260,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8234816789627075,0.36593958735466,0.3322851955890655,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8894224762916565,0.4658876657485962,0.4432625770568847,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.7392086386680603,0.4632603526115417,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8821138739585876,0.4541533291339874,0.4326960146427154,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7396015524864197,0.2630492448806762,1.199468970298767,284.878173828125,284.95001220703125,302.0498046875,292.3641357421875,298.6959533691406,297.48828125,284.8783874511719,1.0,0.6449536085128784,0.3572457134723663,0.3572457134723663,1.0,1.0,-3.4478068351745605,0.9120597839355468,2.5357470512390137,0.1333462446928024,0.8255453705787659,0.8255453705787659,0.0,182.69129943847656,181.0,58552.6875,0.0,3412.4404296875,1.0,278.90118408203125,282.9122619628906,295.3932800292969,299.2216186523437,293.1499938964844,293.1499938964844,278.8500061035156,38539.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435294270515442,1.0,0.0,0.0,3.4905202388763428,3.4905431270599365,8.129683237712015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1435546875,0.0,1381.0423583984375,1895.4371337890625,0.0,3804.487548828125,0.8694043755531311,1.0,0.0,3.0,1.0,0.0
18205320,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8227991461753845,0.3652087152004242,0.3316337764263153,297.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8894590735435486,0.4662656784057617,0.4436258375644684,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.7391088604927063,0.4635843336582184,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.881529688835144,0.4535563886165619,0.4321579039096832,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7391788959503174,0.2627010345458984,1.1981078386306765,284.9075012207031,284.95001220703125,302.0492858886719,292.3669738769531,298.69146728515625,297.4832458496094,284.9083557128906,1.0,0.6447157263755798,0.3571186363697052,0.3571186363697052,1.0,1.0,-3.445564746856689,0.9109617471694946,2.5346031188964844,0.1327188163995742,0.8265464901924133,0.8265464901924133,0.0,182.7354431152344,184.0,58343.02734375,0.0,3407.431640625,1.0,278.8591613769531,282.9423522949219,295.3847961425781,299.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38808.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450191259384156,1.0,0.0,0.0,3.414140462875366,3.4141628742218018,7.777787800478109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5185546875,0.0,1305.911376953125,1895.4371337890625,0.0,3817.9814453125,0.8553109169006348,1.0,0.0,3.0,1.0,0.0
18205380,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8219882249832153,0.3648387193679809,0.3311359286308288,297.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8892132639884949,0.4666679799556732,0.4440041184425354,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7392709255218506,0.4643538892269134,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.880729079246521,0.4532364010810852,0.4317223131656647,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7385555505752563,0.2624835669994354,1.196847915649414,285.0079040527344,284.95001220703125,302.0483703613281,292.3695068359375,298.6889343261719,297.4808959960937,285.0079345703125,1.0,0.6447373032569885,0.356991559267044,0.356991559267044,1.0,1.0,-3.444303274154663,0.9101755023002625,2.534127950668335,0.1321530491113662,0.8971900343894958,0.8971900343894958,0.0,183.02500915527344,184.0,57651.76171875,0.0,3406.177734375,1.0,279.0956726074219,283.0617370605469,295.33526611328125,298.963134765625,293.1499938964844,293.1499938964844,279.1499938964844,33918.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938764214515686,1.0,0.0,0.0,3.4701826572418213,3.470204591751098,8.035223117985879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.10546875,0.0,1327.3543701171875,1895.4371337890625,0.0,3761.2021484375,0.8651236295700073,1.0,0.0,3.0,1.0,0.0
18205440,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8212860226631165,0.3645105063915252,0.3308872580528259,297.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8888818025588989,0.4670713543891907,0.4444026947021484,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7393436431884766,0.4652765095233917,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8799805045127869,0.4529621005058288,0.4315008819103241,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7379596829414368,0.2622862756252289,1.1961157321929932,284.9930725097656,284.95001220703125,302.047119140625,292.3717956542969,298.6864624023437,297.4787292480469,284.9919128417969,1.0,0.6450077295303345,0.3568644821643829,0.3568644821643829,1.0,1.0,-3.4444446563720703,0.909831404685974,2.5346133708953857,0.1317456215620041,0.9042744636535645,0.9042744636535645,0.0,183.4500274658203,187.0,57742.81640625,0.0,3409.013916015625,1.0,279.140625,283.0486755371094,295.3465576171875,299.0148620605469,293.1499938964844,293.1499938964844,278.8500061035156,33460.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364043474197388,1.0,0.0,0.0,3.5327296257019043,3.53275203704834,8.327489808834798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.658203125,0.0,1388.181884765625,1895.4371337890625,0.0,3739.7001953125,0.8771178126335144,1.0,0.0,3.0,1.0,0.0
18205500,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8200420141220093,0.3637320101261139,0.3304512500762939,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8880776166915894,0.467435210943222,0.4447950720787048,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7386146187782288,0.4669190943241119,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8786669373512268,0.4523140788078308,0.4311258494853973,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7369258403778076,0.261849969625473,1.194928526878357,284.88092041015625,284.95001220703125,302.04547119140625,292.373779296875,298.6807556152344,297.4722900390625,284.88116455078125,1.0,0.6454234719276428,0.3567374050617218,0.3567374050617218,1.0,1.0,-3.444491147994995,0.9094547629356384,2.535036563873291,0.1313806176185608,0.8242130279541016,0.8242130279541016,0.0,184.20413208007807,187.0,58430.828125,0.0,3413.55908203125,1.0,278.9014892578125,282.9180908203125,295.40289306640625,299.2220153808594,293.1499938964844,293.1499938964844,278.8500061035156,38479.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422663450241088,1.0,0.0,0.0,3.4784419536590576,3.4784646034240723,8.073517960838217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9638671875,0.0,1368.22802734375,1895.4371337890625,0.0,3793.031982421875,0.8667080998420715,1.0,0.0,3.0,1.0,0.0
18205560,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8181151151657104,0.3628673851490021,0.3297029435634613,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8867488503456116,0.4677870571613312,0.4451704621315002,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.7374347448348999,0.4693611860275268,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8766566514968872,0.4515654742717743,0.4304655790328979,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.735336422920227,0.2613161504268646,1.1928316354751587,284.9101257324219,284.95001220703125,302.04351806640625,292.3755187988281,298.6741943359375,297.4646911621094,284.91094970703125,1.0,0.6458942890167236,0.3566425144672394,0.3566425144672394,1.0,1.0,-3.4436638355255127,0.9088952541351318,2.53476881980896,0.1310137510299682,0.8261014223098755,0.8261014223098755,0.0,185.2883453369141,175.0,58257.12109375,0.0,3417.99072265625,1.0,278.8592529296875,282.9473571777344,295.3945617675781,299.1651916503906,293.1499938964844,293.1499938964844,279.1499938964844,38677.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439480304718018,1.0,0.0,0.0,3.4051499366760254,3.405172109603882,7.736878728792362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.17578125,0.0,1296.1334228515625,1895.4371337890625,0.0,3808.28125,0.8532331585884094,1.0,0.0,3.0,1.0,0.0
