time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205620,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8183891177177429,0.3623642027378082,0.3290499448776245,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8878890872001648,0.4681638479232788,0.4454856812953949,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7367311120033264,0.4679340720176697,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8771389722824097,0.451100617647171,0.4298534691333771,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7356011271476746,0.2609255611896515,1.1905893087387085,285.0069580078125,284.95001220703125,302.0411682128906,292.376953125,298.66998291015625,297.4607849121094,285.0066223144531,1.0,0.6444010734558105,0.3565476536750793,0.3565476536750793,1.0,1.0,-3.4381229877471924,0.9068450331687928,2.531277894973755,0.1303824484348297,0.8947567343711853,0.8947567343711853,0.0,184.3931579589844,175.0,57532.26171875,0.0,3399.708251953125,1.0,279.095458984375,283.0634765625,295.3443908691406,298.967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33896.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378942251205444,1.0,0.0,0.0,3.4616479873657227,3.461669921875,7.995748205757991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.03125,0.0,1318.6112060546875,1895.4371337890625,0.0,3753.280029296875,0.8631477952003479,1.0,0.0,3.0,1.0,0.0
18205680,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8202292323112488,0.3619123995304107,0.3286027312278747,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.890680193901062,0.4685423076152801,0.4457738995552063,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7367009520530701,0.4639692008495331,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8793699741363525,0.4506875574588775,0.4294113516807556,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7371798157691956,0.2605702877044678,1.1886991262435913,284.9872741699219,284.95001220703125,302.0384826660156,292.3781433105469,298.666748046875,297.4586181640625,284.98565673828125,1.0,0.6421502232551575,0.3564527630805969,0.3564527630805969,1.0,1.0,-3.430363178253174,0.90409916639328,2.526264190673828,0.1294396221637725,0.8974885940551758,0.8974885940551758,0.0,182.23629760742188,178.0,57510.23046875,0.0,3368.9189453125,1.0,279.1405334472656,283.0477600097656,295.3534851074219,299.0125427246094,293.1499938964844,293.1499938964844,279.45001220703125,33650.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355517625808716,1.0,0.0,0.0,3.5195178985595703,3.519540309906006,8.265319593192544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.1953125,0.0,1375.835693359375,1895.4371337890625,0.0,3731.92138671875,0.8742299675941467,1.0,0.0,3.0,1.0,0.0
18205740,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8207525014877319,0.3615434467792511,0.3281673491001129,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8919327855110168,0.4689263701438904,0.4461009204387665,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.7372229099273682,0.4624117612838745,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8800849318504333,0.4503486156463623,0.4289936423301697,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7376190423965454,0.2602655291557312,1.1869851350784302,285.06707763671875,284.95001220703125,302.03546142578125,292.3790283203125,298.66436767578125,297.4573974609375,285.0672912597656,1.0,0.6412968635559082,0.3563578724861145,0.3563578724861145,1.0,1.0,-3.425781726837158,0.9023680090904236,2.52341365814209,0.1285820454359054,0.9763055443763732,0.9763055443763732,0.0,181.31431579589844,178.0,56787.55859375,0.0,3352.87353515625,1.0,279.3959655761719,283.1508178710937,295.3327331542969,298.8808898925781,293.1499938964844,293.1499938964844,279.45001220703125,31283.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297431707382202,1.0,0.0,0.0,3.609771728515625,3.6097946166992174,8.694663620190113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.43701171875,0.0,1453.9715576171875,1895.4371337890625,0.0,3678.78662109375,0.8938254117965698,1.0,0.0,3.0,1.0,0.0
18205800,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8208361268043518,0.361155092716217,0.3278676271438598,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8925549387931824,0.4693076014518738,0.4464543759822845,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.737714946269989,0.4618389308452606,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8802545070648193,0.4500042200088501,0.4287048578262329,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7376564741134644,0.2599665522575378,1.18570876121521,285.0385437011719,284.95001220703125,302.0320739746094,292.3796691894531,298.6619567871094,297.45611572265625,285.0357360839844,1.0,0.6408169865608215,0.3562630116939544,0.3562630116939544,1.0,1.0,-3.4232723712921143,0.9012854695320128,2.521986961364746,0.1280487775802612,0.9925811886787416,0.9925811886787416,0.0,180.94143676757807,181.0,56966.671875,0.0,3344.870361328125,1.0,279.4413452148437,283.12091064453125,295.3580017089844,298.9671630859375,293.1499938964844,293.1499938964844,279.1499938964844,31325.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286149740219116,1.0,0.0,0.0,3.704846382141113,3.704869985580444,9.15869691198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5390625,0.0,1559.543701171875,1895.4371337890625,0.0,3668.439208984375,0.9141825437545776,1.0,0.0,3.0,1.0,0.0
18205860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8200995922088623,0.3602110743522644,0.3273180723190307,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8924297094345093,0.4696399867534637,0.4468027949333191,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.7372868657112122,0.4623883962631225,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8795496225357056,0.4491910636425018,0.4282054603099823,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7370311617851257,0.2593783736228943,1.183879017829895,284.8867492675781,284.95001220703125,302.0283508300781,292.3800354003906,298.6559143066406,297.4497375488281,284.8823547363281,1.0,0.6406077742576599,0.3562333881855011,0.3562333881855011,1.0,1.0,-3.420892238616944,0.9004276990890503,2.5204646587371826,0.1277712881565094,0.8957683444023132,0.8957683444023132,0.0,181.0865173339844,181.0,57974.10546875,0.0,3340.1962890625,1.0,279.1968078613281,282.9432678222656,295.4212646484375,299.2028503417969,293.1499938964844,293.1499938964844,279.1499938964844,35466.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361752867698668,1.0,0.0,0.0,3.70906400680542,3.7090885639190674,9.179561857308728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.142578125,0.0,1595.8218994140625,1895.4371337890625,0.0,3737.610595703125,0.9161575436592102,1.0,0.0,3.0,1.0,0.0
18205920,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8183364272117615,0.3590397834777832,0.3263375759124756,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8914753198623657,0.4699475467205047,0.4471299946308136,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.7361577153205872,0.4641717970371246,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8777745366096497,0.4481463134288788,0.4273086488246918,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7355678081512451,0.2586112320423126,1.180843949317932,284.8876647949219,284.95001220703125,302.0242614746094,292.380126953125,298.6477355957031,297.4405822753906,284.8888244628906,1.0,0.6405336260795593,0.3562037348747253,0.3562037348747253,1.0,1.0,-3.417523145675659,0.8992706537246704,2.5182526111602783,0.1274082362651825,0.873542308807373,0.873542308807373,0.0,181.7481842041016,169.0,57766.80078125,0.0,3336.25390625,1.0,279.157470703125,282.9497985839844,295.412841796875,299.1528015136719,293.1499938964844,293.1499938964844,279.45001220703125,37958.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393826723098756,1.0,0.0,0.0,3.638983726501465,3.639008045196533,8.835955895847292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.03076171875,0.0,1535.5533447265625,1895.4371337890625,0.0,3766.829833984375,0.9040565490722656,1.0,0.0,3.0,1.0,0.0
18205980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8186873197555542,0.3583362400531769,0.3254434764385223,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8929165601730347,0.4702879786491394,0.4473989307880401,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7355519533157349,0.4622703194618225,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8783911466598511,0.4474608898162842,0.4264392554759979,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7358736395835876,0.258027046918869,1.1775871515274048,284.9996643066406,284.95001220703125,302.01983642578125,292.37994384765625,298.6424255371094,297.4358215332031,285.0008850097656,1.0,0.6385563015937805,0.356174111366272,0.356174111366272,1.0,1.0,-3.4095358848571777,0.8966465592384338,2.5128891468048096,0.1267635226249694,0.9469177722930908,0.9469177722930908,0.0,180.5384521484375,169.0,56841.3203125,0.0,3310.744873046875,1.0,279.4010925292969,283.08551025390625,295.3546142578125,298.93865966796875,293.1499938964844,293.1499938964844,279.45001220703125,34172.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337274432182312,1.0,0.0,0.0,3.6805245876312256,3.680548667907715,9.0388408580111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.01611328125,0.0,1553.6102294921875,1895.4371337890625,0.0,3715.259033203125,0.9121481776237488,1.0,0.0,3.0,1.0,0.0
18206040,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8207445740699768,0.357803463935852,0.324869304895401,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8960888981819153,0.4706396460533142,0.4476499855518341,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7357313632965088,0.457778662443161,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8808873891830444,0.4469268918037414,0.4258337616920471,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7375905513763428,0.2575415968894958,1.1749460697174072,284.9873352050781,284.95001220703125,302.0150451660156,292.3795166015625,298.6388854980469,297.4338073730469,284.9856262207031,1.0,0.6358912587165833,0.3561444580554962,0.3561444580554962,1.0,1.0,-3.3998444080352783,0.8934884071350098,2.506356000900269,0.1258498132228851,0.9540764689445496,0.9540764689445496,0.0,178.0844268798828,172.0,56771.68359375,0.0,3274.227294921875,1.0,279.4423828125,283.075927734375,295.3580322265625,298.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,33739.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314740300178528,1.0,0.0,0.0,3.736261129379273,3.736285448074341,9.314675253335736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.29296875,0.0,1613.95751953125,1895.4371337890625,0.0,3694.644775390625,0.9229668378829956,1.0,0.0,3.0,1.0,0.0
18206100,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.821234405040741,0.3568462431430816,0.3242084085941314,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8975003361701965,0.4709535539150238,0.4479348659515381,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7357279062271118,0.4559767544269562,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8816030621528625,0.446044772863388,0.4251698851585388,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7379738092422485,0.2568575143814087,1.1722804307937622,284.8582458496094,284.95001220703125,302.00994873046875,292.3788146972656,298.633056640625,297.4285888671875,284.85662841796875,1.0,0.6346620321273804,0.3561148345470428,0.3561148345470428,1.0,1.0,-3.3932101726531982,0.8913041949272156,2.501905918121338,0.1250611394643783,0.8584433794021606,0.8584433794021606,0.0,176.97689819335938,172.0,57458.35546875,0.0,3252.66796875,1.0,279.1968078613281,282.92803955078125,295.4093322753906,299.1726989746094,293.1499938964844,293.1499938964844,279.1499938964844,38479.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373693466186525,1.0,0.0,0.0,3.685050249099731,3.685075044631958,9.061083119377144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6201171875,0.0,1591.2423095703125,1895.4371337890625,0.0,3748.497802734375,0.9125836491584778,1.0,0.0,3.0,1.0,0.0
18206160,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8204954266548157,0.3557842969894409,0.3232434391975403,297.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8977272510528564,0.4712543487548828,0.4482181072235107,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.7353829145431519,0.4559296369552612,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8809723258018494,0.4450489580631256,0.4242339134216308,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7373292446136475,0.2560822963714599,1.1688650846481323,284.88482666015625,284.95001220703125,302.0044860839844,292.3778381347656,298.62628173828125,297.421875,284.886474609375,1.0,0.633746325969696,0.3561297059059143,0.3561297059059143,1.0,1.0,-3.387098789215088,0.8894060850143433,2.497692823410034,0.1245528161525726,0.8492111563682556,0.8492111563682556,0.0,176.68580627441406,175.0,57089.515625,0.0,3237.083740234375,1.0,279.1576232910156,282.9613952636719,295.3949890136719,299.0980529785156,293.1499938964844,293.1499938964844,279.45001220703125,39707.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387138485908508,1.0,0.0,0.0,3.5845346450805664,3.584558725357056,8.57351437844045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.13818359375,0.0,1488.7918701171875,1895.4371337890625,0.0,3760.74365234375,0.8936196565628052,1.0,0.0,3.0,1.0,0.0
18206220,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8196748495101929,0.3551874160766601,0.3224892616271972,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8976726531982422,0.4715904295444488,0.4485226571559906,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7353941202163696,0.4563201367855072,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8801705241203308,0.4444299340248108,0.4234631955623626,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.736542820930481,0.255521148443222,1.165846824645996,285.0006103515625,284.95001220703125,301.9986877441406,292.3765869140625,298.6223449707031,297.4189147949219,285.0018310546875,1.0,0.6331657767295837,0.3561445772647857,0.3561445772647857,1.0,1.0,-3.3824658393859863,0.8879856467247009,2.4944801330566406,0.1241531372070312,0.9249305129051208,0.9249305129051208,0.0,176.65419006347656,175.0,56202.203125,0.0,3226.3974609375,1.0,279.399658203125,283.0998229980469,295.3372802734375,298.8802795410156,293.1499938964844,293.1499938964844,279.45001220703125,34740.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317095279693604,1.0,0.0,0.0,3.623778343200684,3.623801946640015,8.76226806667546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7197265625,0.0,1494.8375244140625,1895.4371337890625,0.0,3696.80078125,0.9001073241233826,1.0,0.0,3.0,1.0,0.0
18206280,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8190600275993347,0.354710578918457,0.3220694959163666,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8975666165351868,0.4719356298446655,0.4488559663295746,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7354074120521545,0.4568162262439728,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8795128464698792,0.4439339339733124,0.4229932129383087,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7358758449554443,0.25504931807518,1.163704752922058,284.9927673339844,284.95001220703125,301.9925537109375,292.3750915527344,298.6191711425781,297.4169921875,284.99169921875,1.0,0.6329120397567749,0.3561594486236572,0.3561594486236572,1.0,1.0,-3.3798141479492188,0.8871906995773315,2.4926233291625977,0.1239649504423141,0.9358950853347778,0.9358950853347778,0.0,176.7596435546875,178.0,56203.765625,0.0,3221.005615234375,1.0,279.4419250488281,283.0939025878906,295.34393310546875,298.9208679199219,293.1499938964844,293.1499938964844,279.1499938964844,33939.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286919236183168,1.0,0.0,0.0,3.679464101791382,3.679488182067871,9.03363343240926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0498046875,0.0,1550.65771484375,1895.4371337890625,0.0,3669.145751953125,0.9104284644126892,1.0,0.0,3.0,1.0,0.0
18206340,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8178945779800415,0.3537809252738952,0.3214962184429168,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8969492316246033,0.4722412526607513,0.4491870999336242,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.7346126437187195,0.4580694735050201,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8782819509506226,0.4430707991123199,0.422409325838089,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7347864508628845,0.2543636262416839,1.1613209247589111,284.87115478515625,284.95001220703125,301.986083984375,292.3733215332031,298.61279296875,297.41082763671875,284.8700256347656,1.0,0.6328721046447754,0.3561743199825287,0.3561743199825287,1.0,1.0,-3.37746262550354,0.8864879012107849,2.4909746646881104,0.1238594204187393,0.8483887910842896,0.8483887910842896,0.0,177.2218475341797,178.0,56929.5625,0.0,3218.35205078125,1.0,279.19805908203125,282.9524230957031,295.39910888671875,299.12506103515625,293.1499938964844,293.1499938964844,279.1499938964844,38551.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343529343605042,1.0,0.0,0.0,3.6279568672180176,3.627981185913086,8.78248727076425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.037109375,0.0,1527.7586669921875,1895.4371337890625,0.0,3720.974853515625,0.8999589085578918,1.0,0.0,3.0,1.0,0.0
18206400,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8159339427947998,0.3527251780033111,0.320585548877716,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8957040905952454,0.4725323021411896,0.4495009481906891,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7332981824874878,0.4602464735507965,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8762473464012146,0.442078948020935,0.4215248227119446,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7330766320228577,0.2535774111747741,1.1580681800842283,284.8983459472656,284.95001220703125,301.9792785644531,292.3713073730469,298.6051025390625,297.4030456542969,284.8997497558594,1.0,0.6329385042190552,0.3561891913414001,0.3561891913414001,1.0,1.0,-3.374387741088867,0.8855563998222351,2.488831281661988,0.1236754059791565,0.8443666100502014,0.8443666100502014,0.0,178.0695037841797,181.0,56656.96875,0.0,3216.289306640625,1.0,279.1580505371094,282.98394775390625,295.3876953125,299.0599670410156,293.1499938964844,293.1499938964844,279.45001220703125,39336.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358263611793518,1.0,0.0,0.0,3.537416219711304,3.5374398231506348,8.349599625034898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.59912109375,0.0,1435.6744384765625,1895.4371337890625,0.0,3734.427490234375,0.882967472076416,1.0,0.0,3.0,1.0,0.0
18206460,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8140852451324463,0.3520879447460174,0.3198466897010803,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8944525122642517,0.4728551506996155,0.4498268663883209,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7322344183921814,0.4624587297439575,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8742981553077698,0.4414255321025848,0.4207722246646881,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7314148545265198,0.2529801726341247,1.155099868774414,285.0097961425781,284.95001220703125,301.97216796875,292.3690185546875,298.59991455078125,297.3987731933594,285.0108337402344,1.0,0.6331396102905273,0.3561834692955017,0.3561834692955017,1.0,1.0,-3.3720734119415283,0.8848093748092651,2.4872639179229736,0.1234641894698143,0.9209282398223876,0.9209282398223876,0.0,178.96910095214844,181.0,55860.83984375,0.0,3216.24755859375,1.0,279.39862060546875,283.1164245605469,295.3316345214844,298.8507995605469,293.1499938964844,293.1499938964844,279.45001220703125,34338.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291676878929138,1.0,0.0,0.0,3.58515739440918,3.5851805210113525,8.576492973588756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6611328125,0.0,1450.009033203125,1895.4371337890625,0.0,3673.509765625,0.8911781311035156,1.0,0.0,3.0,1.0,0.0
18206520,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8125890493392944,0.3515489399433136,0.3194052577018738,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8933600187301636,0.4731847941875458,0.4501734972000122,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.7311375141143799,0.4644650220870971,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8726804256439209,0.440872460603714,0.4202850759029388,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7300077080726624,0.2524548768997192,1.152882695198059,284.9996032714844,284.95001220703125,301.9646911621094,292.3664855957031,298.5954895019531,297.3955993652344,284.9983825683594,1.0,0.6335011124610901,0.3561777472496032,0.3561777472496032,1.0,1.0,-3.3711183071136475,0.8844876289367676,2.48663067817688,0.1233975514769554,0.932942032814026,0.932942032814026,0.0,179.841064453125,169.0,55921.0,0.0,3219.11181640625,1.0,279.4416198730469,283.107177734375,295.3385314941406,298.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,33570.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265409708023072,1.0,0.0,0.0,3.647678852081299,3.64770245552063,8.87823205175664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7978515625,0.0,1512.417724609375,1895.4371337890625,0.0,3649.3955078125,0.9030239582061768,1.0,0.0,3.0,1.0,0.0
18206580,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8128011226654053,0.3505416512489319,0.3187262713909149,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8944447636604309,0.4734722077846527,0.4504429697990417,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.7295007705688477,0.4631038308143616,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8730587959289551,0.4399310350418091,0.4195923507213592,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7301034927368164,0.2516933083534241,1.1499935388565063,284.8739929199219,284.95001220703125,301.9568786621094,292.3636779785156,298.5883483886719,297.3893737792969,284.87237548828125,1.0,0.6318787932395935,0.3561720252037048,0.3561720252037048,1.0,1.0,-3.364701271057129,0.8824236392974854,2.482277631759644,0.1230647340416908,0.8446091413497925,0.8446091413497925,0.0,178.95579528808594,169.0,56621.875,0.0,3199.54638671875,1.0,279.19873046875,282.9617919921875,295.39312744140625,299.1014099121094,293.1499938964844,293.1499938964844,279.1499938964844,38304.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325982928276062,1.0,0.0,0.0,3.600640296936035,3.6006643772125244,8.650730478620972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.31640625,0.0,1495.951171875,1895.4371337890625,0.0,3704.93408203125,0.8936149477958679,1.0,0.0,3.0,1.0,0.0
18206640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8136300444602966,0.3494005501270294,0.3176551163196563,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8965931534767151,0.4737433493137359,0.4506477415561676,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.7281378507614136,0.4600903689861297,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8742409944534302,0.4388477802276611,0.4185363352298736,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7307772040367126,0.2508193850517273,1.1459358930587769,284.89605712890625,284.95001220703125,301.9487609863281,292.3606262207031,298.5805358886719,297.3827819824219,284.8970031738281,1.0,0.6293714046478271,0.3561663031578064,0.3561663031578064,1.0,1.0,-3.35389256477356,0.8789744973182678,2.4749181270599365,0.1221774369478225,0.8372018933296204,0.8372018933296204,0.0,177.12432861328125,157.0,56240.390625,0.0,3164.819091796875,1.0,279.15826416015625,282.9903259277344,295.3794250488281,299.031005859375,293.1499938964844,293.1499938964844,279.45001220703125,39416.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342654943466188,1.0,0.0,0.0,3.506162643432617,3.506186008453369,8.202711114790873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.99560546875,0.0,1403.5089111328125,1895.4371337890625,0.0,3720.17578125,0.8760284185409546,1.0,0.0,3.0,1.0,0.0
18206700,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8156179189682007,0.3486796915531158,0.3167235553264618,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8999799489974976,0.4740456640720367,0.4508315324783325,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.7279216051101685,0.455255925655365,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8766869902610779,0.4380960464477539,0.4175717830657959,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7323798537254333,0.250133603811264,1.141983985900879,285.0003356933594,284.95001220703125,301.9403076171875,292.3573303222656,298.5754699707031,297.38018798828125,285.0006408691406,1.0,0.6261707544326782,0.3561605811119079,0.3561605811119079,1.0,1.0,-3.34126877784729,0.8749509453773499,2.466317653656006,0.1210596859455108,0.9070892930030824,0.9070892930030824,0.0,174.40573120117188,157.0,55303.0625,0.0,3121.2177734375,1.0,279.3977966308594,283.1181945800781,295.319580078125,298.81158447265625,293.1499938964844,293.1499938964844,279.45001220703125,34590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274422526359558,1.0,0.0,0.0,3.5476150512695312,3.547637939453125,8.397814781346824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.13427734375,0.0,1411.9622802734375,1895.4371337890625,0.0,3657.674560546875,0.8829392194747925,1.0,0.0,3.0,1.0,0.0
18206760,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8188421726226807,0.3480608761310577,0.3160663545131683,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9046348929405212,0.4743541777133941,0.4510098993778229,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.7285803556442261,0.4486809372901916,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.880505383014679,0.4374383389949798,0.4168396294116974,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7350161075592041,0.2495253086090088,1.1386688947677612,284.9828186035156,284.95001220703125,301.9315185546875,292.353759765625,298.5718994140625,297.3795166015625,284.9811096191406,1.0,0.6224600076675415,0.3562251031398773,0.3562251031398773,1.0,1.0,-3.3279216289520264,0.8708919882774353,2.4570298194885254,0.1200755760073661,0.9097040295600892,0.9097040295600892,0.0,170.91383361816406,160.0,55146.328125,0.0,3071.936767578125,1.0,279.4413146972656,283.1059875488281,295.3220520019531,298.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,34147.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242766499519348,1.0,0.0,0.0,3.598163604736328,3.598186731338501,8.638833151053404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3291015625,0.0,1462.596435546875,1895.4371337890625,0.0,3628.572509765625,0.8922107815742493,1.0,0.0,3.0,1.0,0.0
18206820,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.82021564245224,0.3470350205898285,0.3153052031993866,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9072952270507812,0.4746254086494446,0.4512266516685486,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.7291428446769714,0.4452174007892608,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8822507858276367,0.4364434778690338,0.4160327613353729,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7361135482788086,0.2487327605485916,1.1353412866592407,284.8641967773437,284.95001220703125,301.92242431640625,292.3499450683594,298.56640625,297.3759765625,284.8641052246094,1.0,0.6203637719154358,0.356289654970169,0.356289654970169,1.0,1.0,-3.3181183338165283,0.8679761290550232,2.4501421451568604,0.119275264441967,0.8208756446838379,0.8208756446838379,0.0,168.96482849121094,160.0,55607.73828125,0.0,3039.4716796875,1.0,279.2001953125,282.9741516113281,295.3721618652344,299.0249328613281,293.1499938964844,293.1499938964844,279.1499938964844,39583.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294291734695436,1.0,0.0,0.0,3.522830009460449,3.5228536128997803,8.280883889710822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.279296875,0.0,1422.1143798828125,1895.4371337890625,0.0,3675.907958984375,0.8771489858627319,1.0,0.0,3.0,1.0,0.0
18206880,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8202093839645386,0.3459488451480865,0.3142820596694946,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9085224866867064,0.4748875498771667,0.4514487385749817,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.7294476628303528,0.4437834024429321,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8824667930603027,0.4353742599487304,0.414990484714508,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7360574007034302,0.2478773444890976,1.1314059495925903,284.8968200683594,284.95001220703125,301.9129943847656,292.34588623046875,298.560302734375,297.37158203125,284.8978576660156,1.0,0.6187372207641602,0.3563541769981384,0.3563541769981384,1.0,1.0,-3.309441566467285,0.8654109239578247,2.44403076171875,0.1186800897121429,0.8197743892669678,0.8197743892669678,0.0,167.96487426757812,163.0,55209.828125,0.0,3014.973876953125,1.0,279.1589050292969,283.0125732421875,295.3559265136719,298.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,39890.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301071166992188,1.0,0.0,0.0,3.4225149154663086,3.4225375652313232,7.815990556991892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.81298828125,0.0,1321.7977294921875,1895.4371337890625,0.0,3682.122802734375,0.8581194877624512,1.0,0.0,3.0,1.0,0.0
18206940,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8199418187141418,0.3452603220939636,0.3134611248970032,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9092299342155457,0.4751806557178497,0.4516967236995697,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.730009138584137,0.4430851936340332,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8823012709617615,0.4346283674240112,0.4141098260879516,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7357046604156494,0.2472036182880401,1.1278778314590454,285.0010070800781,284.95001220703125,301.9032592773437,292.3415832519531,298.55670166015625,297.3704833984375,285.0012512207031,1.0,0.6175678372383118,0.3564187288284302,0.3564187288284302,1.0,1.0,-3.3026058673858643,0.8634304404258728,2.439175605773926,0.1182296350598335,0.8898198008537292,0.8898198008537292,0.0,167.3653564453125,163.0,54377.82421875,0.0,2996.819091796875,1.0,279.39569091796875,283.1380920410156,295.29693603515625,298.7289123535156,293.1499938964844,293.1499938964844,279.45001220703125,34570.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226797819137572,1.0,0.0,0.0,3.468061685562134,3.468083620071411,8.025403985811863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.3486328125,0.0,1329.855712890625,1895.4371337890625,0.0,3613.868408203125,0.8653219938278198,1.0,0.0,3.0,1.0,0.0
18207000,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.819658100605011,0.3446432948112488,0.3129208385944366,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9096438884735109,0.4754785597324371,0.4519743621349334,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7304555177688599,0.4428096711635589,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8820326924324036,0.4339606463909149,0.4134829938411712,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7352826595306396,0.2465874999761581,1.1250877380371094,284.9868469238281,284.95001220703125,301.8931884765625,292.3370056152344,298.5535583496094,297.3699645996094,284.98565673828125,1.0,0.6168121099472046,0.3564832806587219,0.3564832806587219,1.0,1.0,-3.297846794128418,0.8621075749397278,2.435739278793335,0.1180007681250572,0.895199179649353,0.895199179649353,0.0,167.04164123535156,166.0,54334.21875,0.0,2984.745361328125,1.0,279.4405822753906,283.12750244140625,295.3016052246094,298.7643127441406,293.1499938964844,293.1499938964844,279.75,33978.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192959070205688,1.0,0.0,0.0,3.5232744216918945,3.52329683303833,8.282972885353956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.7587890625,0.0,1382.0943603515625,1895.4371337890625,0.0,3582.6591796875,0.875395655632019,1.0,0.0,3.0,1.0,0.0
18207060,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8189372420310974,0.3440870940685272,0.3123636245727539,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.909514844417572,0.4757815599441528,0.4522609114646911,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.7307636141777039,0.4432609677314758,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8812723755836487,0.4333570003509521,0.4128584265708923,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7345004677772522,0.2460125535726547,1.122362732887268,285.0719299316406,284.95001220703125,301.8827819824219,292.3321838378906,298.55078125,297.3695068359375,285.0726318359375,1.0,0.6163678765296936,0.3566203713417053,0.3566203713417053,1.0,1.0,-3.294033527374268,0.8612858653068542,2.432747602462769,0.1180694922804832,0.9781945943832396,0.9781945943832396,0.0,167.07521057128906,166.0,53604.44921875,0.0,2976.738525390625,1.0,279.6960754394531,283.2350769042969,295.2767944335937,298.6285095214844,293.1499938964844,293.1499938964844,279.75,31337.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126562476158142,1.0,0.0,0.0,3.6143581867218018,3.614381074905396,8.716771731087647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.70458984375,0.0,1459.3338623046875,1895.4371337890625,0.0,3521.238525390625,0.8949714303016663,1.0,0.0,3.0,1.0,0.0
18207120,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8180718421936035,0.3435065150260925,0.3119159936904907,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9090951085090636,0.476081520318985,0.4525631964206695,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.7308093905448914,0.4441143870353699,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8803219795227051,0.4327482581138611,0.4123447835445404,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7335849404335022,0.2454442679882049,1.119990348815918,285.0463256835937,284.95001220703125,301.8721008300781,292.3271179199219,298.5475158691406,297.36846923828125,285.0434265136719,1.0,0.6161990761756897,0.3567574918270111,0.3567574918270111,1.0,1.0,-3.2914130687713623,0.8608560562133789,2.4305570125579834,0.1182762533426284,0.9986488819122314,0.9986488819122314,0.0,167.33633422851562,169.0,53762.625,0.0,2972.582275390625,1.0,279.74139404296875,283.2070617675781,295.2998352050781,298.71051025390625,293.1499938964844,293.1499938964844,279.45001220703125,31232.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111282229423524,1.0,0.0,0.0,3.7124407291412354,3.7124645709991455,9.196282917400822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7724609375,0.0,1567.47265625,1895.4371337890625,0.0,3507.071533203125,0.9158656597137452,1.0,0.0,3.0,1.0,0.0
18207180,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8164917230606079,0.342379093170166,0.311217188835144,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9080233573913574,0.4763306379318237,0.4528544843196869,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7298045754432678,0.4458365738391876,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8786380290985107,0.4316762089729309,0.4116196036338806,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7321218252182007,0.2446008920669555,1.117078423500061,284.8909606933594,284.95001220703125,301.861083984375,292.3218078613281,298.53961181640625,297.3612670898437,284.8856506347656,1.0,0.616198718547821,0.3568945825099945,0.3568945825099945,1.0,1.0,-3.288623094558716,0.8603692650794983,2.428253650665283,0.118512786924839,0.901911735534668,0.901911735534668,0.0,167.9730987548828,169.0,54771.40234375,0.0,2970.1728515625,1.0,279.49658203125,283.0250549316406,295.3632507324219,298.9442138671875,293.1499938964844,293.1499938964844,279.45001220703125,35202.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190036058425904,1.0,0.0,0.0,3.722513914108277,3.722538471221924,9.246256240658112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.3330078125,0.0,1609.2647705078125,1895.4371337890625,0.0,3579.960205078125,0.919033944606781,1.0,0.0,3.0,1.0,0.0
18207240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8139300346374512,0.3409974873065948,0.3100777268409729,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9061903357505798,0.4765515029430389,0.4531177282333374,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7279760837554932,0.4486004412174225,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8759780526161194,0.4303494691848755,0.4104858934879303,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7299016714096069,0.2435763031244278,1.1129790544509888,284.885986328125,284.95001220703125,301.8497314453125,292.3162536621094,298.5290832519531,297.3507080078125,284.8871154785156,1.0,0.6162546873092651,0.3570317029953003,0.3570317029953003,1.0,1.0,-3.2846016883850098,0.859489917755127,2.425111532211304,0.1186210662126541,0.8758395910263062,0.8758395910263062,0.0,169.01690673828125,172.0,54573.515625,0.0,2967.414794921875,1.0,279.4573669433594,283.0272827148437,295.3516845703125,298.8932800292969,293.1499938964844,293.1499938964844,279.75,37942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226385951042176,1.0,0.0,0.0,3.651940107345581,3.651964664459229,8.898987857719476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.16064453125,0.0,1549.8690185546875,1895.4371337890625,0.0,3613.489013671875,0.9068698287010192,1.0,0.0,3.0,1.0,0.0
18207300,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8114333748817444,0.3400793373584747,0.3090693354606628,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.904379904270172,0.4768075048923492,0.4533882141113281,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.7263463735580444,0.4514091312885284,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8733724355697632,0.4293844997882843,0.4094321727752685,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7276890277862549,0.2427414208650589,1.1089712381362915,285.00390625,284.95001220703125,301.8381042480469,292.3104553222656,298.5216369628906,297.3443298339844,285.0060119628906,1.0,0.6163992881774902,0.3571688234806061,0.3571688234806061,1.0,1.0,-3.2810020446777344,0.8587467670440674,2.422255277633667,0.118714265525341,0.9530780911445618,0.9530780911445618,0.0,170.10321044921875,172.0,53694.8671875,0.0,2965.803955078125,1.0,279.70135498046875,283.1687927246094,295.2857360839844,298.6748046875,293.1499938964844,293.1499938964844,279.75,34126.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169480204582214,1.0,0.0,0.0,3.6928985118865967,3.692922592163086,9.099720728045212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.009765625,0.0,1567.238525390625,1895.4371337890625,0.0,3560.966796875,0.9149802923202516,1.0,0.0,3.0,1.0,0.0
18207360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8094461560249329,0.3393560945987701,0.3084291815757751,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.90288907289505,0.4770777821540832,0.453683078289032,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7247568368911743,0.4538528323173523,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8712574243545532,0.4285954535007477,0.4086968600749969,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7258368730545044,0.2420174777507782,1.105812907218933,284.99853515625,284.95001220703125,301.8261413574219,292.3044128417969,298.515380859375,297.3400573730469,284.99725341796875,1.0,0.6166819930076599,0.3572147488594055,0.3572147488594055,1.0,1.0,-3.278841495513916,0.8582088947296143,2.4206326007843018,0.1187037155032157,0.9676090478897096,0.9676090478897096,0.0,171.0973663330078,175.0,53733.18359375,0.0,2966.753173828125,1.0,279.74249267578125,283.16314697265625,295.2841796875,298.7099304199219,293.1499938964844,293.1499938964844,279.45001220703125,33432.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148219227790833,1.0,0.0,0.0,3.756062030792236,3.756086587905884,9.413665793545078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.4130859375,0.0,1634.629150390625,1895.4371337890625,0.0,3541.29736328125,0.9272931814193726,1.0,0.0,3.0,1.0,0.0
18207420,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8071312308311462,0.3382061123847961,0.3076755106449127,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9011830687522888,0.4773076772689819,0.4539709389209747,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.7223854660987854,0.4566474556922912,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8688759207725525,0.4274556338787079,0.4078744947910309,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7237735986709595,0.2410882264375686,1.1024537086486816,284.8656616210937,284.95001220703125,301.8138732910156,292.29815673828125,298.506591796875,297.33251953125,284.86279296875,1.0,0.6170337200164795,0.3572606742382049,0.3572606742382049,1.0,1.0,-3.276615858078003,0.8576303124427795,2.418985605239868,0.1187182068824768,0.8733042478561401,0.8733042478561401,0.0,172.25457763671875,175.0,54574.48046875,0.0,2968.469482421875,1.0,279.4962158203125,283.0074157714844,295.3348693847656,298.913330078125,293.1499938964844,293.1499938964844,279.45001220703125,37689.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215759038925172,1.0,0.0,0.0,3.7220993041992174,3.722124338150024,9.244197372026974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.09619140625,0.0,1627.7628173828125,1895.4371337890625,0.0,3603.6943359375,0.9204297661781312,1.0,0.0,3.0,1.0,0.0
