time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207480,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8040792346000671,0.3368947207927704,0.306572288274765,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8990322351455688,0.4775188565254211,0.4542340040206909,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.7194952964782715,0.4601001143455505,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8658832907676697,0.4261579513549804,0.4067375659942627,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7211951613426208,0.24003466963768,1.0981658697128296,284.88446044921875,284.95001220703125,301.8013000488281,292.2916259765625,298.4970092773437,297.3240966796875,284.8862609863281,1.0,0.6173717379570007,0.3573065996170044,0.3573065996170044,1.0,1.0,-3.273235559463501,0.8566837310791016,2.4165518283843994,0.1186104863882064,0.8594245910644531,0.8594245910644531,0.0,173.66590881347656,163.0,54297.43359375,0.0,2969.13818359375,1.0,279.4573669433594,283.0334777832031,295.3173217773437,298.8443298339844,293.1499938964844,293.1499938964844,279.75,39391.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239256381988524,1.0,0.0,0.0,3.6260428428649902,3.6260671615600586,8.773222930358315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.0478515625,0.0,1531.889404296875,1895.4371337890625,0.0,3625.341552734375,0.9025103449821472,1.0,0.0,3.0,1.0,0.0
18207540,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8035021424293518,0.3360220789909363,0.3055658042430877,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8995385766029358,0.477764368057251,0.4544377326965332,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7172441482543945,0.4595529437065124,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8654572367668152,0.4252119958400726,0.4056541919708252,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7205506563186646,0.2391601800918579,1.093744158744812,285.00250244140625,284.95001220703125,301.7884216308594,292.28485107421875,298.4903564453125,297.3202209472656,285.00408935546875,1.0,0.6156724691390991,0.3573525547981262,0.3573525547981262,1.0,1.0,-3.2650065422058105,0.8541825413703918,2.4108240604400635,0.1181773021817207,0.9367239475250244,0.9367239475250244,0.0,173.07931518554688,163.0,53370.96875,0.0,2948.329345703125,1.0,279.7006530761719,283.1746826171875,295.2510681152344,298.6220703125,293.1499938964844,293.1499938964844,279.75,34681.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173388481140136,1.0,0.0,0.0,3.6643028259277344,3.664326667785645,8.959339652392373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3994140625,0.0,1539.2327880859375,1895.4371337890625,0.0,3564.57958984375,0.9091024398803712,1.0,0.0,3.0,1.0,0.0
18207600,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.80484938621521,0.3352957665920257,0.3048469424247741,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9019078016281128,0.4780197441577911,0.454620361328125,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7158285975456238,0.4562320709228515,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8669537305831909,0.4243986308574676,0.4048144519329071,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7213916182518005,0.2383774667978286,1.0898793935775757,284.9922790527344,284.95001220703125,301.7752380371094,292.2778625488281,298.4848022460937,297.3182373046875,284.9906005859375,1.0,0.6131676435470581,0.3573984801769256,0.3573984801769256,1.0,1.0,-3.254716157913208,0.8510274291038513,2.403688907623291,0.1174350529909133,0.946659505367279,0.946659505367279,0.0,171.15492248535156,151.0,53275.7421875,0.0,2915.83544921875,1.0,279.74224853515625,283.1668395996094,295.2497253417969,298.65118408203125,293.1499938964844,293.1499938964844,279.45001220703125,33932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144936203956604,1.0,0.0,0.0,3.720000505447388,3.720025062561035,9.233775699613034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0654296875,0.0,1596.686279296875,1895.4371337890625,0.0,3538.258056640625,0.91949063539505,1.0,0.0,3.0,1.0,0.0
18207660,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8068996071815491,0.3341332077980041,0.3039600551128387,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9052693843841552,0.478233128786087,0.4547632038593292,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.7145109176635742,0.451517254114151,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8692647814750671,0.4232217669486999,0.4038309454917907,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7228572964668274,0.2373958230018615,1.085641384124756,284.8588256835937,284.95001220703125,301.76177978515625,292.2705993652344,298.47705078125,297.3134155273437,284.8563232421875,1.0,0.6099382638931274,0.3575047850608825,0.3575047850608825,1.0,1.0,-3.2418808937072754,0.847220778465271,2.394660234451294,0.1166408136487007,0.8495495915412903,0.8495495915412903,0.0,168.5181884765625,151.0,53864.6015625,0.0,2874.2578125,1.0,279.4971923828125,283.0159606933594,295.29931640625,298.8414611816406,293.1499938964844,293.1499938964844,279.45001220703125,38810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204459190368652,1.0,0.0,0.0,3.664074420928955,3.6640989780426025,8.958222679211758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.46533203125,0.0,1569.990966796875,1895.4371337890625,0.0,3593.27294921875,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
18207720,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8091156482696533,0.3328339755535126,0.3027084469795227,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9093798995018004,0.4784300327301025,0.4548566937446594,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7136222720146179,0.4459848999977112,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8719146251678467,0.421905905008316,0.4025124907493591,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7245518565177917,0.2363212704658508,1.080444097518921,284.88067626953125,284.95001220703125,301.7479858398437,292.2631225585937,298.46832275390625,297.3075561523437,284.8820495605469,1.0,0.6060569286346436,0.3576110899448395,0.3576110899448395,1.0,1.0,-3.226006269454956,0.8424506187438965,2.38355565071106,0.1155319884419441,0.8363760113716125,0.8363760113716125,0.0,165.41732788085938,154.0,53338.76953125,0.0,2824.136474609375,1.0,279.4577941894531,283.0494079589844,295.27886962890625,298.75518798828125,293.1499938964844,293.1499938964844,279.75,40373.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217069745063782,1.0,0.0,0.0,3.5467963218688965,3.5468199253082275,8.393938060180517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.17822265625,0.0,1453.1485595703125,1895.4371337890625,0.0,3604.903076171875,0.8857369422912598,1.0,0.0,3.0,1.0,0.0
18207780,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8100284934043884,0.331986129283905,0.3016800582408905,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.911795139312744,0.4786636531352997,0.4550065696239471,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.713705837726593,0.4429545402526855,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8730895519256592,0.4209573268890381,0.4013781249523163,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7251222133636475,0.2354710698127746,1.075830101966858,284.99481201171875,284.95001220703125,301.73388671875,292.25543212890625,298.4622497558594,297.3050231933594,284.9960327148437,1.0,0.6037803292274475,0.3577173948287964,0.3577173948287964,1.0,1.0,-3.2143776416778564,0.8390464186668396,2.375331401824951,0.1145846992731094,0.908985435962677,0.908985435962677,0.0,163.5982208251953,154.0,52344.078125,0.0,2790.20458984375,1.0,279.6985778808594,283.18853759765625,295.2103576660156,298.5218505859375,293.1499938964844,293.1499938964844,279.75,35153.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139257073402404,1.0,0.0,0.0,3.577960252761841,3.5779833793640137,8.54209361023095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.1064453125,0.0,1448.2781982421875,1895.4371337890625,0.0,3532.99951171875,0.890319287776947,1.0,0.0,3.0,1.0,0.0
18207840,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8106305003166199,0.3312695622444153,0.300999104976654,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.913494110107422,0.4789073169231415,0.4552024900913238,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7139401435852051,0.4409559965133667,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8738184571266174,0.4201343059539795,0.4005564451217651,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7253826260566711,0.2347235828638076,1.0722185373306274,284.9847412109375,284.95001220703125,301.7195129394531,292.2474670410156,298.4573974609375,297.3038635253906,284.9834899902344,1.0,0.6020780205726624,0.3578236997127533,0.3578236997127533,1.0,1.0,-3.2060563564300537,0.8366910219192505,2.3693654537200928,0.114083707332611,0.9161261916160583,0.9161261916160583,0.0,162.38185119628906,157.0,52220.7109375,0.0,2766.520263671875,1.0,279.7415466308594,283.18218994140625,295.2088317871094,298.5450744628906,293.1499938964844,293.1499938964844,279.45001220703125,34321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100480675697328,1.0,0.0,0.0,3.628567934036255,3.628591299057007,8.785445402281766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.18310546875,0.0,1496.9705810546875,1895.4371337890625,0.0,3497.050048828125,0.8992390036582947,1.0,0.0,3.0,1.0,0.0
18207900,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8103771209716797,0.3301385939121246,0.3001933395862579,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9142444133758544,0.4791116714477539,0.4554041922092438,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.7134421467781067,0.4401950240135193,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8736528158187866,0.4189704358577728,0.3996407389640808,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7249877452850342,0.2337892949581146,1.0684882402420044,284.8637084960937,284.95001220703125,301.704833984375,292.2392883300781,298.4501342773437,297.29949951171875,284.8627014160156,1.0,0.6008262038230896,0.3579300045967102,0.3579300045967102,1.0,1.0,-3.1988284587860107,0.8346811532974243,2.364147424697876,0.1137359142303466,0.8265867233276367,0.8265867233276367,0.0,161.75234985351562,157.0,52761.80078125,0.0,2748.3662109375,1.0,279.4994201660156,283.0456848144531,295.2599182128906,298.731689453125,293.1499938964844,293.1499938964844,279.45001220703125,39476.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152973294258118,1.0,0.0,0.0,3.558634996414185,3.558658599853516,8.450067525700433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.9013671875,0.0,1459.235107421875,1895.4371337890625,0.0,3545.697509765625,0.8849655985832214,1.0,0.0,3.0,1.0,0.0
18207960,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8090613484382629,0.3289026021957397,0.2990868389606476,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.913962423801422,0.4793031811714172,0.4555949568748474,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.7124544978141785,0.4407382607460022,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8724159598350525,0.4176999926567077,0.39845672249794,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7237709760665894,0.2327722609043121,1.0640325546264648,284.8951110839844,284.95001220703125,301.6898498535156,292.2308959960937,298.4423828125,297.2938232421875,284.8964538574219,1.0,0.599881649017334,0.3581809103488922,0.3581809103488922,1.0,1.0,-3.191598415374756,0.8330601453781128,2.358538150787353,0.1137656643986702,0.8237329125404358,0.8237329125404358,0.0,161.68617248535156,160.0,52387.3125,0.0,2733.346923828125,1.0,279.4586181640625,283.0845642089844,295.2420349121094,298.65338134765625,293.1499938964844,293.1499938964844,279.75,40074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162597060203552,1.0,0.0,0.0,3.451138734817505,3.451161623001098,7.947272706587682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.4033203125,0.0,1351.7994384765625,1895.4371337890625,0.0,3554.601318359375,0.8646230697631836,1.0,0.0,3.0,1.0,0.0
18208020,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8076440095901489,0.3280569314956665,0.2981546521186828,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.913383424282074,0.4795266985893249,0.4558050036430359,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7116488814353943,0.4416813254356384,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8710187673568726,0.416748434305191,0.3974124789237976,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7224119901657104,0.2319294512271881,1.059896469116211,285.0045166015625,284.95001220703125,301.6745910644531,292.22222900390625,298.4369506835937,297.2911376953125,285.0054626464844,1.0,0.5992313623428345,0.3584318161010742,0.3584318161010742,1.0,1.0,-3.185631275177002,0.8318697810173035,2.3537614345550537,0.1139071583747863,0.8972231149673462,0.8972231149673462,0.0,161.8447723388672,160.0,51561.98046875,0.0,2722.156494140625,1.0,279.6963806152344,283.2150573730469,295.1771850585937,298.4350280761719,293.1499938964844,293.1499938964844,279.75,34607.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087229371070862,1.0,0.0,0.0,3.496396541595459,3.4964189529418945,8.15707949186617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.08935546875,0.0,1358.9141845703125,1895.4371337890625,0.0,3484.748291015625,0.8717501163482666,1.0,0.0,3.0,1.0,0.0
18208080,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8063943386077881,0.327303022146225,0.2975041568279266,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9127331376075744,0.4797563552856445,0.4560410380363464,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7107210755348206,0.4427462518215179,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8697316646575928,0.4158872067928314,0.3966206908226013,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.721136212348938,0.2311513125896453,1.0564706325531006,284.9925537109375,284.95001220703125,301.6590270996094,292.21337890625,298.4320678710937,297.2892150878906,284.99127197265625,1.0,0.598865270614624,0.3586827218532562,0.3586827218532562,1.0,1.0,-3.181339979171753,0.8312140107154846,2.350126028060913,0.1142275780439376,0.90590900182724,0.90590900182724,0.0,162.12847900390625,163.0,51539.8046875,0.0,2715.05029296875,1.0,279.7408447265625,283.2049865722656,295.177734375,298.4671325683594,293.1499938964844,293.1499938964844,279.45001220703125,33794.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053050875663756,1.0,0.0,0.0,3.55721116065979,3.557234048843384,8.443307706329506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.37451171875,0.0,1416.283935546875,1895.4371337890625,0.0,3452.9833984375,0.8828715085983276,1.0,0.0,3.0,1.0,0.0
18208140,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8045684695243835,0.32613605260849,0.2967049181461334,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9115540981292723,0.4799455404281616,0.4562714695930481,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.7089544534683228,0.444500207901001,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8679111003875732,0.4146825969219208,0.3957093358039856,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7194434404373169,0.23017518222332,1.0527770519256592,284.8729858398437,284.95001220703125,301.6431579589844,292.2042541503906,298.424560546875,297.2838134765625,284.8720397949219,1.0,0.5986855626106262,0.3589335978031158,0.3589335978031158,1.0,1.0,-3.177229642868042,0.830612301826477,2.3466174602508545,0.1146040707826614,0.8202484846115112,0.8202484846115112,0.0,162.72341918945312,163.0,52142.8984375,0.0,2710.007568359375,1.0,279.5009765625,283.0688781738281,295.22998046875,298.6598205566406,293.1499938964844,293.1499938964844,279.45001220703125,38973.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111672043800354,1.0,0.0,0.0,3.495788812637329,3.495811700820923,8.154243005265016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.04638671875,0.0,1389.5792236328125,1895.4371337890625,0.0,3507.4326171875,0.8706803321838379,1.0,0.0,3.0,1.0,0.0
18208200,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.801954984664917,0.3248618543148041,0.2956001758575439,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9097576141357422,0.4801209568977356,0.4564824104309082,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.7066771388053894,0.4470747113227844,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8653711676597595,0.4133679270744324,0.3945215940475464,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7171420454978943,0.2291073054075241,1.0482845306396484,284.9024353027344,284.95001220703125,301.62701416015625,292.1949462890625,298.41619873046875,297.2773742675781,284.9035339355469,1.0,0.5985997915267944,0.3591845035552978,0.3591845035552978,1.0,1.0,-3.1724212169647217,0.8297848701477051,2.3426363468170166,0.1148943528532981,0.8189929127693176,0.8189929127693176,0.0,163.65097045898438,151.0,51853.46875,0.0,2705.37646484375,1.0,279.4591369628906,283.1038513183594,295.2123413085937,298.58856201171875,293.1499938964844,293.1499938964844,279.75,39536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128205180168152,1.0,0.0,0.0,3.398984432220459,3.3990066051483154,7.708886187174357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.27490234375,0.0,1296.060546875,1895.4371337890625,0.0,3522.760498046875,0.8526910543441772,1.0,0.0,3.0,1.0,0.0
18208260,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8017793893814087,0.3239442706108093,0.2945842444896698,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9108182191848756,0.4803248643875122,0.4566386044025421,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7048568725585938,0.4458231031894684,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8653470873832703,0.4123390316963196,0.3933842778205871,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7167729139328003,0.2281824350357055,1.0436770915985107,285.00494384765625,284.95001220703125,301.610595703125,292.1853942871094,298.4095458984375,297.2743835449219,285.0053100585937,1.0,0.5965449213981628,0.3593315184116363,0.3593315184116363,1.0,1.0,-3.1629891395568848,0.8271801471710205,2.3358089923858643,0.1145937293767929,0.8892467617988586,0.8892467617988586,0.0,162.7220916748047,151.0,51042.046875,0.0,2681.4853515625,1.0,279.6951599121094,283.2266540527344,295.1463317871094,298.3736877441406,293.1499938964844,293.1499938964844,279.75,34309.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058926105499268,1.0,0.0,0.0,3.449281692504883,3.44930362701416,7.938722887956828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.79541015625,0.0,1309.1640625,1895.4371337890625,0.0,3458.447021484375,0.8609438538551331,1.0,0.0,3.0,1.0,0.0
18208320,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.80339115858078,0.3231061995029449,0.2937833368778229,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9138579368591307,0.4805327355861664,0.4567726850509643,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7036982774734497,0.4420111179351806,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8671244382858276,0.4113835394382477,0.3924274742603302,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7178171277046204,0.2273125648498535,1.0394593477249146,284.9864807128906,284.95001220703125,301.5938720703125,292.17559814453125,298.4034729003906,297.2725830078125,284.9846496582031,1.0,0.5937183499336243,0.3594785630702972,0.3594785630702972,1.0,1.0,-3.1513872146606445,0.8238595128059387,2.3275277614593506,0.1139499843120575,0.8926104307174683,0.8926104307174683,0.0,160.58741760253906,154.0,50930.328125,0.0,2646.94873046875,1.0,279.74041748046875,283.21197509765625,295.143798828125,298.40008544921875,293.1499938964844,293.1499938964844,280.04998779296875,33814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027611017227172,1.0,0.0,0.0,3.508074283599853,3.508096694946289,8.211658268919564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9580078125,0.0,1365.21240234375,1895.4371337890625,0.0,3429.308349609375,0.8717929720878601,1.0,0.0,3.0,1.0,0.0
18208380,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.803556501865387,0.3223408460617065,0.2930033802986145,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9151185154914856,0.4807460308074951,0.4569431841373443,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.7030465602874756,0.4405726492404938,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8673853874206543,0.4104979336261749,0.3915027379989624,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7176856398582458,0.2265010923147201,1.0354833602905271,285.0700988769531,284.95001220703125,301.5768737792969,292.16558837890625,298.3978271484375,297.2711181640625,285.0710144042969,1.0,0.5923097133636475,0.3596255779266357,0.3596255779266357,1.0,1.0,-3.143019914627075,0.8215882778167725,2.3214316368103027,0.1134245470166206,0.9737688302993774,0.9737688302993774,0.0,159.6133270263672,154.0,50128.23046875,0.0,2625.228759765625,1.0,279.99560546875,283.31988525390625,295.109619140625,298.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,31304.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958646059036255,1.0,0.0,0.0,3.5975375175476074,3.597560167312622,8.635827271064045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.3125,0.0,1440.9530029296875,1895.4371337890625,0.0,3365.006591796875,0.8911993503570557,1.0,0.0,3.0,1.0,0.0
18208440,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8032243847846985,0.3215790092945099,0.2923592925071716,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9156154990196228,0.4809580445289612,0.4571408331394195,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.7023611664772034,0.4401354193687439,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8670862913131714,0.4096267521381378,0.390710711479187,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7171375751495361,0.225718155503273,1.031993389129639,285.0440673828125,284.95001220703125,301.5595703125,292.1553649902344,298.392333984375,297.269775390625,285.0408935546875,1.0,0.5912948250770569,0.3597725927829742,0.3597725927829742,1.0,1.0,-3.1368067264556885,0.8200032711029053,2.316803455352783,0.1132206693291664,0.9933971762657166,0.9933971762657166,0.0,159.1685333251953,157.0,50210.734375,0.0,2610.65234375,1.0,280.041259765625,283.29156494140625,295.1258544921875,298.3209228515625,293.1499938964844,293.1499938964844,279.75,31182.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940069675445557,1.0,0.0,0.0,3.697269916534424,3.697293519973755,9.121275752477232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.71484375,0.0,1549.8822021484375,1895.4371337890625,0.0,3347.659423828125,0.912389039993286,1.0,0.0,3.0,1.0,0.0
18208500,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8020060062408447,0.3203034102916717,0.2914948463439941,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9152475595474244,0.4811189472675323,0.4573315680027008,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7007558941841125,0.4407837688922882,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8659355640411377,0.4083194434642792,0.3897321224212646,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.715920627117157,0.2246854305267334,1.0280861854553225,284.885498046875,284.95001220703125,301.5420227050781,292.1449279785156,298.3837585449219,297.26434326171875,284.87939453125,1.0,0.5905801653862,0.3599196374416351,0.3599196374416351,1.0,1.0,-3.130903482437134,0.8185141086578369,2.312389373779297,0.1130884066224098,0.8935162425041199,0.8935162425041199,0.0,159.20806884765625,157.0,51122.7421875,0.0,2599.315673828125,1.0,279.79693603515625,283.10760498046875,295.186767578125,298.543701171875,293.1499938964844,293.1499938964844,279.75,35365.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020446538925172,1.0,0.0,0.0,3.7043519020080566,3.704376220703125,9.156252076536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.619140625,0.0,1589.6607666015625,1895.4371337890625,0.0,3422.636474609375,0.9149208068847656,1.0,0.0,3.0,1.0,0.0
18208560,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.79962557554245,0.3187726140022278,0.29020956158638,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9138957858085632,0.4812507629394531,0.4574961960315704,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6984084248542786,0.4426628053188324,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8637022972106934,0.406765341758728,0.3883668184280395,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7137855887413025,0.2234742045402526,1.0230798721313477,284.8792419433594,284.95001220703125,301.524169921875,292.1342468261719,298.37371826171875,297.2566223144531,284.8805236816406,1.0,0.5900339484214783,0.3601637184619903,0.3601637184619903,1.0,1.0,-3.1241555213928223,0.8170082569122314,2.307147264480591,0.1131183058023452,0.8643085360527039,0.8643085360527039,0.0,159.74676513671875,145.0,50845.109375,0.0,2589.0322265625,1.0,279.7575378417969,283.11199951171875,295.17010498046875,298.48358154296875,293.1499938964844,293.1499938964844,280.04998779296875,38445.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905752182006836,1.0,0.0,0.0,3.620495796203613,3.620519876480103,8.746400794734654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.6904296875,0.0,1518.7412109375,1895.4371337890625,0.0,3457.1416015625,0.9002025127410889,1.0,0.0,3.0,1.0,0.0
18208620,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.799531102180481,0.3176731169223785,0.2889809608459472,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9153326749801636,0.4814174771308899,0.4576060771942138,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.6965618133544922,0.4409407377243042,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8638181090354919,0.4055483043193817,0.3870123028755188,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.713485836982727,0.2224225103855133,1.0178052186965942,284.99578857421875,284.95001220703125,301.50604248046875,292.12335205078125,298.3660888671875,297.25262451171875,284.9977722167969,1.0,0.5875688791275024,0.3604077994823456,0.3604077994823456,1.0,1.0,-3.1127829551696777,0.8140143752098083,2.2987685203552246,0.1128290072083473,0.9380828738212584,0.9380828738212584,0.0,158.5447235107422,145.0,49870.68359375,0.0,2560.572265625,1.0,280.0005187988281,283.25323486328125,295.09503173828125,298.2543334960937,293.1499938964844,293.1499938964844,280.04998779296875,34430.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995137214660645,1.0,0.0,0.0,3.655971050262451,3.655994892120361,8.918643743527355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.642578125,0.0,1528.0572509765625,1895.4371337890625,0.0,3399.05078125,0.9069977402687072,1.0,0.0,3.0,1.0,0.0
18208680,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8013538122177124,0.3167661130428314,0.2880657613277435,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9188578128814696,0.4815980792045593,0.4577030837535858,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.6954905390739441,0.4366341233253479,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8658273816108704,0.4044967591762543,0.3859184384346008,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.714705228805542,0.2214777916669845,1.0131075382232666,284.98516845703125,284.95001220703125,301.4876403808594,292.1122436523437,298.3595275878906,297.2505187988281,284.9832458496094,1.0,0.5843893885612488,0.3606518805027008,0.3606518805027008,1.0,1.0,-3.0996623039245605,0.8104546070098877,2.289207696914673,0.1122486367821693,0.9456294775009156,0.9456294775009156,0.0,156.1604461669922,148.0,49726.5078125,0.0,2522.703369140625,1.0,280.0422058105469,283.2447204589844,295.0859069824219,298.2719421386719,293.1499938964844,293.1499938964844,279.75,33816.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966412544250488,1.0,0.0,0.0,3.71321177482605,3.713235855102539,9.200103363582456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.203125,0.0,1588.0211181640625,1895.4371337890625,0.0,3372.255859375,0.917827606201172,1.0,0.0,3.0,1.0,0.0
18208740,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8014954924583435,0.315479427576065,0.2870917022228241,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9203431010246276,0.481739193201065,0.457830548286438,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.6942227482795715,0.4349332153797149,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8661049604415894,0.4031292200088501,0.3847848773002624,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7145464420318604,0.2203724384307861,1.008476734161377,284.8506774902344,284.95001220703125,301.4689636230469,292.1009216308594,298.350830078125,297.2453308105469,284.8478698730469,1.0,0.5826629996299744,0.3608959913253784,0.3608959913253784,1.0,1.0,-3.0896594524383545,0.8079068064689636,2.281752824783325,0.1118213161826133,0.8454627990722656,0.8454627990722656,0.0,155.0220947265625,148.0,50317.296875,0.0,2497.619140625,1.0,279.79736328125,283.0933837890625,295.1323547363281,298.45391845703125,293.1499938964844,293.1499938964844,279.75,38917.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028949737548828,1.0,0.0,0.0,3.6545486450195312,3.6545732021331774,8.911704867387016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7685546875,0.0,1560.0880126953125,1895.4371337890625,0.0,3430.5546875,0.9057971835136414,1.0,0.0,3.0,1.0,0.0
18208800,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8002709150314331,0.3140725791454315,0.2858290672302246,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9204184412956238,0.4818649888038635,0.4579519033432007,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6925858855247498,0.4349565505981445,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8650445938110352,0.4016427099704742,0.3833930194377899,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.713301956653595,0.2191836237907409,1.0032110214233398,284.8764953613281,284.95001220703125,301.45001220703125,292.08935546875,298.34130859375,297.2389221191406,284.8785400390625,1.0,0.5812768340110779,0.3611400723457336,0.3611400723457336,1.0,1.0,-3.0803098678588867,0.8055607676506042,2.274749279022217,0.1115457192063331,0.8325405716896057,0.8325405716896057,0.0,154.65309143066406,151.0,49873.703125,0.0,2477.950439453125,1.0,279.7579040527344,283.131591796875,295.1077575683594,298.3665771484375,293.1499938964844,293.1499938964844,280.04998779296875,40591.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044321179389954,1.0,0.0,0.0,3.5297422409057617,3.5297658443450928,8.313410830851353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.2568359375,0.0,1436.669677734375,1895.4371337890625,0.0,3444.8623046875,0.8822266459465027,1.0,0.0,3.0,1.0,0.0
18208860,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7989118099212646,0.3130990266799927,0.2847550511360168,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9201058149337769,0.48202845454216,0.4580956995487213,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.6912921667098999,0.4354753196239471,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8637730479240417,0.4005136489868164,0.3821552097797394,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7118543982505798,0.2181907445192337,0.998315453529358,284.9961853027344,284.95001220703125,301.4305419921875,292.0774230957031,298.3344421386719,297.2358703613281,284.9981384277344,1.0,0.5802417397499084,0.3614356219768524,0.3614356219768524,1.0,1.0,-3.072437047958374,0.8038262724876404,2.268610954284668,0.1115113273262977,0.9081851243972778,0.9081851243972778,0.0,154.5540313720703,151.0,48963.0390625,0.0,2462.580322265625,1.0,279.9981994628906,283.27410888671875,295.0328674316406,298.134521484375,293.1499938964844,293.1499938964844,280.04998779296875,35077.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896590530872345,1.0,0.0,0.0,3.5642786026000977,3.5643017292022705,8.476890798192471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.1279296875,0.0,1433.131591796875,1895.4371337890625,0.0,3371.782470703125,0.8873159289360046,1.0,0.0,3.0,1.0,0.0
18208920,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7977632880210876,0.3122636079788208,0.2840054333209991,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.91968834400177,0.4822027087211609,0.4582713842391968,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.6899961829185486,0.4361540973186493,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8626184463500977,0.3995163440704345,0.3812100887298584,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7104953527450562,0.2172910422086715,0.9942486882209778,284.9893493652344,284.95001220703125,301.41033935546875,292.0649108886719,298.3284912109375,297.23419189453125,284.98809814453125,1.0,0.5795444250106812,0.3617312014102936,0.3617312014102936,1.0,1.0,-3.066534996032715,0.802736222743988,2.263798952102661,0.1116980761289596,0.9186750650405884,0.9186750650405884,0.0,154.6045379638672,139.0,48892.05078125,0.0,2451.753173828125,1.0,280.0414428710937,283.26861572265625,295.0270690917969,298.1561584472656,293.1499938964844,293.1499938964844,279.75,34052.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927874565124512,1.0,0.0,0.0,3.6220510005950928,3.6220743656158447,8.75391663157643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.76806640625,0.0,1487.8333740234375,1895.4371337890625,0.0,3336.265625,0.8976101875305176,1.0,0.0,3.0,1.0,0.0
18208980,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7984136939048767,0.3110150992870331,0.2830676138401031,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9217979311943054,0.4823345243930816,0.4583786725997925,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6881616115570068,0.4336825907230377,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8634107708930969,0.3981741964817047,0.3801012337207794,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7107574343681335,0.2161969244480133,0.9896846413612366,284.8616943359375,284.95001220703125,301.3894348144531,292.05181884765625,298.32000732421875,297.2298278808594,284.8592834472656,1.0,0.5769801139831543,0.3620267808437347,0.3620267808437347,1.0,1.0,-3.055762529373169,0.8000462055206299,2.255716323852539,0.1116029098629951,0.8258635401725769,0.8258635401725769,0.0,153.1283721923828,139.0,49432.5078125,0.0,2423.8955078125,1.0,279.7994689941406,283.12457275390625,295.07733154296875,298.3422241210937,293.1499938964844,293.1499938964844,279.75,39254.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987218141555786,1.0,0.0,0.0,3.557860374450684,3.5578842163085938,8.446389756500139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.79248046875,0.0,1456.78857421875,1895.4371337890625,0.0,3391.666748046875,0.8844664692878723,1.0,0.0,3.0,1.0,0.0
18209040,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7996963858604431,0.3096336722373962,0.2817714810371399,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9251624941825868,0.4824494123458862,0.458424299955368,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6865589022636414,0.4296810626983642,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.864982545375824,0.3966992795467376,0.3786612451076507,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7116336822509766,0.2150080502033233,0.9841254353523254,284.8871154785156,284.95001220703125,301.36785888671875,292.0382080078125,298.3102111816406,297.22442626953125,284.8883972167969,1.0,0.5736216902732849,0.3623223304748535,0.3623223304748535,1.0,1.0,-3.0410399436950684,0.7960704565048218,2.244969606399536,0.1109686568379402,0.8167855739593506,0.8167855739593506,0.0,150.84950256347656,142.0,48943.84375,0.0,2384.768798828125,1.0,279.7586669921875,283.1623229980469,295.05401611328125,298.2567443847656,293.1499938964844,293.1499938964844,280.04998779296875,40552.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001862406730652,1.0,0.0,0.0,3.4345197677612305,3.434542417526245,7.870917215768714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.35986328125,0.0,1338.4447021484375,1895.4371337890625,0.0,3405.320068359375,0.861285924911499,1.0,0.0,3.0,1.0,0.0
18209100,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7997473478317261,0.3086509704589844,0.2806695997714996,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9267176985740662,0.4825988411903381,0.4585190415382385,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.6857742071151733,0.4279212355613708,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8651908040046692,0.3955522179603576,0.3773832619190216,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7113744616508484,0.2140096724033355,0.979037880897522,284.9979553222656,284.95001220703125,301.3456115722656,292.02410888671875,298.30255126953125,297.2217102050781,284.9992980957031,1.0,0.5717371702194214,0.3626179099082947,0.3626179099082947,1.0,1.0,-3.030046939849853,0.793314516544342,2.236732482910156,0.1104800328612327,0.8884018659591675,0.8884018659591675,0.0,149.66273498535156,142.0,48034.41015625,0.0,2358.45068359375,1.0,279.9958190917969,283.2963256835937,294.97802734375,298.02459716796875,293.1499938964844,293.1499938964844,280.04998779296875,34971.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922761082649231,1.0,0.0,0.0,3.4715938568115234,3.47161602973938,8.041760111154872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.48974609375,0.0,1336.2735595703125,1895.4371337890625,0.0,3331.487060546875,0.8666459918022156,1.0,0.0,3.0,1.0,0.0
18209160,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7995425462722778,0.3077820241451263,0.2798744142055511,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9275798797607422,0.4827567338943481,0.458654522895813,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6850603222846985,0.4270276129245758,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8650286793708801,0.3945141732692718,0.3763831853866577,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7108336687088013,0.213097870349884,0.9748048782348632,284.9862060546875,284.95001220703125,301.3227233886719,292.0094909667969,298.2958374023437,297.2200927734375,284.9848327636719,1.0,0.5703161358833313,0.3629403412342071,0.3629403412342071,1.0,1.0,-3.0218851566314697,0.7915388941764832,2.230346202850342,0.1104625910520553,0.8951794505119324,0.8951794505119324,0.0,148.9613494873047,145.0,47925.8046875,0.0,2339.940673828125,1.0,280.0406494140625,283.2872009277344,294.9698486328125,298.0413513183594,293.1499938964844,293.1499938964844,280.3500061035156,34079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882790207862854,1.0,0.0,0.0,3.5292844772338867,3.5293071269989014,8.31125589684234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.44482421875,0.0,1389.0765380859375,1895.4371337890625,0.0,3294.109130859375,0.8768144845962524,1.0,0.0,3.0,1.0,0.0
18209220,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7988070845603943,0.3069736361503601,0.2790849506855011,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9277466535568236,0.4829199314117431,0.45880126953125,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,0.6842875480651855,0.4269672632217407,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8643187880516052,0.3935391306877136,0.3754020929336548,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7098515629768372,0.2122335135936737,0.9707354307174684,285.0765075683594,284.95001220703125,301.2992553710937,291.994384765625,298.2894592285156,297.21893310546875,285.0781555175781,1.0,0.569283664226532,0.3632627725601196,0.3632627725601196,1.0,1.0,-3.014965772628784,0.7901685833930969,2.224797010421753,0.1105811893939971,0.9816468954086304,0.9816468954086304,0.0,148.6595916748047,145.0,47123.06640625,0.0,2325.822998046875,1.0,280.29620361328125,283.40118408203125,294.9306945800781,297.8885498046875,293.1499938964844,293.1499938964844,280.3500061035156,31358.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806055784225464,1.0,0.0,0.0,3.619266033172608,3.619288921356201,8.740460089029511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.345703125,0.0,1464.810302734375,1895.4371337890625,0.0,3222.25537109375,0.8961869478225708,1.0,0.0,3.0,1.0,0.0
18209280,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7978576421737671,0.3061727285385132,0.2784164547920227,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9274910688400269,0.4830824434757232,0.4589671194553375,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.6833305358886719,0.4274236261844635,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8633540868759155,0.3925831615924835,0.3745414614677429,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7086578011512756,0.2113944888114929,0.967064380645752,285.0555725097656,284.95001220703125,301.2751770019531,291.9788513183594,298.2831726074219,297.218017578125,285.0526123046875,1.0,0.5685909986495972,0.3635852336883545,0.3635852336883545,1.0,1.0,-3.00946044921875,0.78925621509552,2.2202041149139404,0.1108501777052879,1.0,1.0,0.0,148.63104248046875,148.0,47184.68359375,0.0,2315.71630859375,1.0,280.3414611816406,283.3768310546875,294.9441833496094,297.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,31210.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783481121063232,1.0,0.0,0.0,3.7200112342834473,3.720035076141357,9.233828563992574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.30322265625,0.0,1575.9423828125,1895.4371337890625,0.0,3201.09765625,0.9174787402153016,1.0,0.0,3.0,1.0,0.0
