time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209340,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7961142063140869,0.3048709034919739,0.277534008026123,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.926457405090332,0.4831926226615906,0.4591225981712341,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6813756227493286,0.4287935197353363,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8616446852684021,0.3912012577056885,0.3734996914863586,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7068118453025818,0.2103133499622345,0.9629761576652528,284.8944396972656,284.95001220703125,301.2505798339844,291.9628601074219,298.2737731933594,297.2131652832031,284.8869323730469,1.0,0.5681313872337341,0.3639076650142669,0.3639076650142669,1.0,1.0,-3.00406813621521,0.7883752584457397,2.2156927585601807,0.1111674085259437,0.9084886908531188,0.9084886908531188,0.0,148.99327087402344,148.0,48126.515625,0.0,2307.844482421875,1.0,280.09637451171875,283.1878967285156,295.00543212890625,298.17486572265625,293.1499938964844,293.1499938964844,280.04998779296875,34868.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867414593696594,1.0,0.0,0.0,3.737525463104248,3.7375502586364746,9.320980893789964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.6875,0.0,1624.076904296875,1895.4371337890625,0.0,3279.721435546875,0.9221962094306946,1.0,0.0,3.0,1.0,0.0
18209400,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7932398915290833,0.3032723367214203,0.2762179672718048,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9244694113731384,0.4832683503627777,0.4592463076114654,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6785712242126465,0.4312807619571686,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8589087724685669,0.3895381391048431,0.3720591962337494,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7040267586708069,0.2090336829423904,0.9577611088752748,284.87774658203125,284.95001220703125,301.2254333496094,291.94647216796875,298.2624206542969,297.205810546875,284.8788452148437,1.0,0.5677870512008667,0.3642300963401794,0.3642300963401794,1.0,1.0,-2.9976253509521484,0.7871471643447876,2.2104783058166504,0.1113671883940696,0.8732113838195801,0.8732113838195801,0.0,149.78799438476562,136.0,47884.515625,0.0,2300.322021484375,1.0,280.0572814941406,283.1831970214844,294.9863586425781,298.1164245605469,293.1499938964844,293.1499938964844,280.3500061035156,38211.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910540342330933,1.0,0.0,0.0,3.659201145172119,3.659225702285767,8.9344092657484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.26953125,0.0,1560.021240234375,1895.4371337890625,0.0,3320.063720703125,0.9085286855697632,1.0,0.0,3.0,1.0,0.0
18209460,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7926977276802063,0.3020778894424438,0.2749228179454803,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9254970550537108,0.4833782613277435,0.4593127965927124,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.6762162446975708,0.4301144480705261,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8585631847381592,0.3881901800632477,0.3705988228321075,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.703245222568512,0.2078907340764999,0.9521694183349608,284.99774169921875,284.95001220703125,301.19976806640625,291.9296875,298.25299072265625,297.2020568847656,285.0005187988281,1.0,0.5654568076133728,0.3645128905773163,0.3645128905773163,1.0,1.0,-2.9862818717956543,0.7841992974281311,2.202082633972168,0.1110728904604911,0.9488857984542848,0.9488857984542848,0.0,148.85691833496094,136.0,46892.0625,0.0,2275.266357421875,1.0,280.3013916015625,283.3290405273437,294.9029846191406,297.8812255859375,293.1499938964844,293.1499938964844,280.3500061035156,34433.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848758339881897,1.0,0.0,0.0,3.691598415374756,3.691622495651245,9.093313906305412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.57080078125,0.0,1568.0904541015625,1895.4371337890625,0.0,3262.256103515625,0.9150006771087646,1.0,0.0,3.0,1.0,0.0
18209520,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7941704392433167,0.3010950088500976,0.2739391028881073,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9287886619567872,0.4835043251514435,0.4593670666217804,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.674653172492981,0.426264226436615,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8601874113082886,0.3870225250720978,0.3693973422050476,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7041540145874023,0.2068569958209991,0.9471058249473572,284.99005126953125,284.95001220703125,301.17364501953125,291.9125061035156,298.2445373535156,297.2000732421875,284.98797607421875,1.0,0.5623527765274048,0.3647956550121307,0.3647956550121307,1.0,1.0,-2.973008871078491,0.7806104421615601,2.1923983097076416,0.1104555800557136,0.959783375263214,0.959783375263214,0.0,146.722900390625,124.0,46740.0546875,0.0,2240.875244140625,1.0,280.34246826171875,283.3219909667969,294.88677978515625,297.8910217285156,293.1499938964844,293.1499938964844,280.04998779296875,33699.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819933533668518,1.0,0.0,0.0,3.751678943634033,3.75170373916626,9.391709454575904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.201171875,0.0,1631.5684814453125,1895.4371337890625,0.0,3235.2587890625,0.9264326691627502,1.0,0.0,3.0,1.0,0.0
18209580,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7964675426483154,0.2997299134731293,0.2728431820869446,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9333027601242064,0.4835879802703857,0.4593856036663055,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9990000128746032,0.673152506351471,0.4210015833377838,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8627186417579651,0.3855310380458832,0.3680954575538635,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7058426737785339,0.2056577205657959,0.9417945146560668,284.8457946777344,284.95001220703125,301.1470642089844,291.8949584960937,298.2335205078125,297.1951599121094,284.841064453125,1.0,0.5585533380508423,0.3650784492492676,0.3650784492492676,1.0,1.0,-2.957444429397583,0.7762587666511536,2.181185722351074,0.1096145510673523,0.8538457155227661,0.8538457155227661,0.0,143.9343719482422,124.0,47304.40234375,0.0,2199.457275390625,1.0,280.096435546875,283.1598205566406,294.9298400878906,298.067626953125,293.1499938964844,293.1499938964844,280.04998779296875,38662.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887276649475098,1.0,0.0,0.0,3.6997923851013184,3.699817419052124,9.133726166510314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.06982421875,0.0,1609.4638671875,1895.4371337890625,0.0,3298.306884765625,0.9156374931335448,1.0,0.0,3.0,1.0,0.0
18209640,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7989980578422546,0.2982079088687897,0.2714004218578338,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9385356307029724,0.48365119099617,0.4593530595302582,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.671997606754303,0.4149216413497925,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8656258583068848,0.3838850557804107,0.3664717674255371,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.70782071352005,0.204364389181137,0.9356159567832948,284.8612060546875,284.95001220703125,301.1200256347656,291.8771057128906,298.2210998535156,297.188720703125,284.86328125,1.0,0.554121732711792,0.365361213684082,0.365361213684082,1.0,1.0,-2.938988447189331,0.7709466814994812,2.168041944503784,0.1084360629320144,0.8298631906509399,0.8298631906509399,0.0,140.7309112548828,127.0,46713.84765625,0.0,2151.377197265625,1.0,280.0575866699219,283.19403076171875,294.89801025390625,297.96856689453125,293.1499938964844,293.1499938964844,280.3500061035156,41319.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905159831047058,1.0,0.0,0.0,3.5553171634674072,3.5553412437438965,8.434319056505046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.7314453125,0.0,1469.125244140625,1895.4371337890625,0.0,3315.032470703125,0.8882372379302979,1.0,0.0,3.0,1.0,0.0
18209700,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8000714778900146,0.297137051820755,0.2701680958271026,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9415972828865052,0.4837555289268493,0.4593758285045624,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6718030571937561,0.4114236533641815,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8669290542602539,0.3826121985912323,0.3650248348712921,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7084260582923889,0.2032913714647293,0.9299930930137634,284.9850769042969,284.95001220703125,301.0926208496094,291.85888671875,298.2112121582031,297.1853942871094,284.98760986328125,1.0,0.5513361692428589,0.3656440079212188,0.3656440079212188,1.0,1.0,-2.924816846847534,0.767048180103302,2.157768726348877,0.1074794083833694,0.903520405292511,0.903520405292511,0.0,138.75869750976562,127.0,45672.6015625,0.0,2117.2744140625,1.0,280.2985534667969,283.34423828125,294.8101501464844,297.7173767089844,293.1499938964844,293.1499938964844,280.3500061035156,35727.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881930410861969,1.0,0.0,0.0,3.5746963024139404,3.5747196674346924,8.526516239726334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.75048828125,0.0,1448.9942626953125,1895.4371337890625,0.0,3234.6689453125,0.890261173248291,1.0,0.0,3.0,1.0,0.0
18209760,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8007898330688477,0.2962349951267242,0.2692984640598297,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9437440633773804,0.4838744103908539,0.4594493806362152,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.6717856526374817,0.409027099609375,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8677341938018799,0.381497710943222,0.3639080822467804,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.708645224571228,0.202339306473732,0.9253942966461182,284.9799499511719,284.95001220703125,301.0648193359375,291.8404235839844,298.2034606933594,297.18389892578125,284.9786682128906,1.0,0.5491657853126526,0.3661215305328369,0.3661215305328369,1.0,1.0,-2.914104700088501,0.7647612690925598,2.149343252182007,0.1074835211038589,0.911881983280182,0.911881983280182,0.0,137.38037109375,130.0,45492.8359375,0.0,2092.244384765625,1.0,280.341552734375,283.34149169921875,294.794921875,297.7211608886719,293.1499938964844,293.1499938964844,280.04998779296875,34569.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771533370018005,1.0,0.0,0.0,3.625137090682984,3.625160455703736,8.768839734329958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.16015625,0.0,1495.0509033203125,1895.4371337890625,0.0,3189.897216796875,0.8986635804176331,1.0,0.0,3.0,1.0,0.0
18209820,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.800574541091919,0.2949602007865906,0.2683393359184265,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9447978138923644,0.4839532375335693,0.4595291912555694,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.6710569262504578,0.4078901410102844,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8675991296768188,0.3800755739212036,0.3627276122570038,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7080978155136108,0.2012326866388321,0.9207878112792968,284.8539733886719,284.95001220703125,301.0366516113281,291.8216552734375,298.1937866210937,297.1797180175781,284.8515625,1.0,0.5474938750267029,0.3665990829467773,0.3665990829467773,1.0,1.0,-2.904724359512329,0.762935996055603,2.141788482666016,0.1076978594064712,0.8174669742584229,0.8174669742584229,0.0,136.56503295898438,130.0,45979.20703125,0.0,2072.399658203125,1.0,280.0995483398437,283.201171875,294.84136962890625,297.8941650390625,293.1499938964844,293.1499938964844,280.04998779296875,39981.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825793862342834,1.0,0.0,0.0,3.5473453998565674,3.5473690032958984,8.396537509725022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.126953125,0.0,1450.8841552734375,1895.4371337890625,0.0,3240.74853515625,0.882550060749054,1.0,0.0,3.0,1.0,0.0
18209880,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7991453409194946,0.2935624420642853,0.2670921087265014,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9446521401405334,0.4840163588523865,0.4595949351787567,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6697996854782104,0.4081155061721802,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8662896156311035,0.3785356879234314,0.3612901270389557,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7065415382385254,0.2000432461500167,0.9155407547950744,284.8854064941406,284.95001220703125,301.0081787109375,291.8026123046875,298.18316650390625,297.1742553710937,284.8873596191406,1.0,0.5461791753768921,0.3670766055583954,0.3670766055583954,1.0,1.0,-2.8955392837524414,0.7611673474311829,2.134371757507324,0.10791876912117,0.8106198310852051,0.8106198310852051,0.0,136.30331420898438,133.0,45544.40234375,0.0,2055.728759765625,1.0,280.0587463378906,283.2463073730469,294.8140563964844,297.8048400878906,293.1499938964844,293.1499938964844,280.3500061035156,41071.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836844563484192,1.0,0.0,0.0,3.411872386932373,3.411895275115967,7.767457645968534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.755859375,0.0,1319.497802734375,1895.4371337890625,0.0,3251.099609375,0.8569248914718628,1.0,0.0,3.0,1.0,0.0
18209940,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7975329160690308,0.2925346493721008,0.2660027742385864,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9440776705741882,0.4841138124465942,0.459681361913681,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6686930656433105,0.4088509976863861,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8647261261940002,0.3773036897182464,0.3599835932254791,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7047452926635742,0.1990129947662353,0.910581111907959,285.0008850097656,284.95001220703125,300.9794006347656,291.7833251953125,298.1747741699219,297.1718139648437,285.0029602050781,1.0,0.5451960563659668,0.3675541579723358,0.3675541579723358,1.0,1.0,-2.8876824378967285,0.7598326206207275,2.127849578857422,0.1082456111907959,0.8853138089179993,0.8853138089179993,0.0,136.29579162597656,133.0,44699.65234375,0.0,2042.6080322265625,1.0,280.29522705078125,283.383056640625,294.7323608398437,297.5731811523437,293.1499938964844,293.1499938964844,280.3500061035156,35014.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752665519714355,1.0,0.0,0.0,3.4518425464630127,3.45186448097229,7.950514486765314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.244140625,0.0,1316.7105712890625,1895.4371337890625,0.0,3172.206298828125,0.8624422550201416,1.0,0.0,3.0,1.0,0.0
18210000,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7960666418075562,0.2916156351566314,0.2651907801628113,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9433454871177672,0.4842197000980377,0.4597974717617035,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.66745924949646,0.4097943603992462,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8632230758666992,0.3761763870716095,0.3589290678501129,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7030017375946045,0.1980518251657486,0.9062966108322144,284.99188232421875,284.95001220703125,300.9503479003906,291.76385498046875,298.16717529296875,297.17041015625,284.990478515625,1.0,0.5445274114608765,0.3680316805839538,0.3680316805839538,1.0,1.0,-2.8815603256225586,0.7590658664703369,2.1224944591522217,0.1087683290243148,0.8955738544464111,0.8955738544464111,0.0,136.4393310546875,136.0,44627.09765625,0.0,2033.1593017578125,1.0,280.3404541015625,283.3743896484375,294.7206420898437,297.5877685546875,293.1499938964844,293.1499938964844,280.6499938964844,33855.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709604740142822,1.0,0.0,0.0,3.5168163776397705,3.516838788986206,8.252636121142132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.02294921875,0.0,1374.52294921875,1895.4371337890625,0.0,3131.820556640625,0.8738911151885986,1.0,0.0,3.0,1.0,0.0
18210060,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7942477464675903,0.2907446920871734,0.2643746435642242,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9421589374542236,0.4843296110630035,0.4599187672138214,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.6660507321357727,0.4112647473812103,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8613680005073547,0.3751011788845062,0.3578833341598511,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7009574770927429,0.1971226185560226,0.90208899974823,285.0846862792969,284.95001220703125,300.9210205078125,291.744140625,298.1595153808594,297.1692810058594,285.0870666503906,1.0,0.5440998673439026,0.368416428565979,0.368416428565979,1.0,1.0,-2.876176357269287,0.7583103179931641,2.117865800857544,0.1091428473591804,0.985659122467041,0.985659122467041,0.0,136.8245849609375,136.0,43852.26171875,0.0,2026.1490478515625,1.0,280.5959167480469,283.4903564453125,294.6766967773437,297.4334716796875,293.1499938964844,293.1499938964844,280.6499938964844,31108.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629151582717896,1.0,0.0,0.0,3.6115565299987793,3.611579418182373,8.703263461029564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.171875,0.0,1454.6026611328125,1895.4371337890625,0.0,3056.34814453125,0.8943065404891968,1.0,0.0,3.0,1.0,0.0
18210120,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7923752665519714,0.2898905873298645,0.2636708319187164,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9407551884651184,0.4844394624233246,0.4600548446178436,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.6644295454025269,0.4129999279975891,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8594324588775635,0.3740520775318146,0.3569495975971222,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6988434791564941,0.196215882897377,0.8982069492340088,285.0687561035156,284.95001220703125,300.8914794921875,291.7242736816406,298.15203857421875,297.1684875488281,285.06610107421875,1.0,0.5438908338546753,0.3688011467456817,0.3688011467456817,1.0,1.0,-2.871789932250977,0.7578668594360352,2.1139230728149414,0.1096104383468627,1.0,1.0,0.0,137.3572540283203,139.0,43905.55078125,0.0,2021.5240478515625,1.0,280.6413879394531,283.4697265625,294.687255859375,297.4939880371094,293.1499938964844,293.1499938964844,280.3500061035156,31105.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604779243469238,1.0,0.0,0.0,3.714392900466919,3.71441650390625,9.205957098856744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.27685546875,0.0,1568.7276611328125,1895.4371337890625,0.0,3033.487548828125,0.9160904288291932,1.0,0.0,3.0,1.0,0.0
18210180,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7898672819137573,0.2885619699954986,0.2627672851085663,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.938762068748474,0.4844965636730194,0.4601766169071197,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6618297100067139,0.4154044687747955,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8569249510765076,0.3725976049900055,0.3558452427387237,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6962196230888367,0.1950810253620147,0.8939173817634583,284.9063415527344,284.95001220703125,300.8617248535156,291.7042236328125,298.1416931152344,297.1639404296875,284.8973388671875,1.0,0.5438216924667358,0.3691858947277069,0.3691858947277069,1.0,1.0,-2.8672592639923096,0.757370114326477,2.109889268875122,0.1100925505161285,0.91940176486969,0.91940176486969,0.0,138.1617431640625,139.0,44874.06640625,0.0,2017.9996337890625,1.0,280.3964233398437,283.27667236328125,294.7495422363281,297.7154235839844,293.1499938964844,293.1499938964844,280.3500061035156,34267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693839907646179,1.0,0.0,0.0,3.744028806686402,3.744053363800049,9.353446444038128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.259765625,0.0,1627.0211181640625,1895.4371337890625,0.0,3117.0322265625,0.9234058856964112,1.0,0.0,3.0,1.0,0.0
18210240,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7863260507583618,0.2869078814983368,0.2614293694496155,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9359391331672668,0.4845142960548401,0.4602605998516083,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6583460569381714,0.4187420308589935,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8535118103027344,0.3708375692367553,0.3543398976325989,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6927414536476135,0.1937360316514969,0.8885051012039185,284.8793640136719,284.95001220703125,300.8318176269531,291.6840515136719,298.1294250488281,297.156982421875,284.8800964355469,1.0,0.5437946915626526,0.3695706129074096,0.3695706129074096,1.0,1.0,-2.8614509105682373,0.75644451379776,2.105006456375122,0.1104270592331886,0.8792084455490112,0.8792084455490112,0.0,139.3065948486328,127.0,44679.50390625,0.0,2014.0489501953125,1.0,280.3572692871094,283.2626647949219,294.7295227050781,297.6604919433594,293.1499938964844,293.1499938964844,280.6499938964844,37826.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744295835494995,1.0,0.0,0.0,3.673906087875366,3.6739306449890137,9.006361665342411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.89990234375,0.0,1573.6844482421875,1895.4371337890625,0.0,3164.357666015625,0.911427080631256,1.0,0.0,3.0,1.0,0.0
18210300,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7852013111114502,0.2856259346008301,0.2600798606872558,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.936317503452301,0.4845649003982544,0.4602842628955841,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6553112864494324,0.4183254539966583,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.852571427822113,0.3693666160106659,0.3527864217758178,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6913496851921082,0.1925040781497955,0.882623553276062,285.0006103515625,284.95001220703125,300.8017578125,291.6637268066406,298.11865234375,297.1526184082031,285.0041198730469,1.0,0.5416969656944275,0.3699553608894348,0.3699553608894348,1.0,1.0,-2.850433349609375,0.7537695169448853,2.0966637134552,0.1102979555726051,0.9559515714645386,0.9559515714645386,0.0,138.7277374267578,127.0,43691.12890625,0.0,1993.212890625,1.0,280.60174560546875,283.41064453125,294.6393127441406,297.4222412109375,293.1499938964844,293.1499938964844,280.6499938964844,34306.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683377504348755,1.0,0.0,0.0,3.705838441848755,3.7058627605438232,9.163603067463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.44482421875,0.0,1583.3197021484375,1895.4371337890625,0.0,3107.217041015625,0.9181117415428162,1.0,0.0,3.0,1.0,0.0
18210360,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7861981987953186,0.2845693230628967,0.2590332329273224,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9391184449195862,0.4846337735652923,0.4602957367897033,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.6531350016593933,0.4151011109352112,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8536894917488098,0.3680860996246338,0.3514840602874756,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6917392611503601,0.1913806647062301,0.877206563949585,284.9955139160156,284.95001220703125,300.77154541015625,291.643310546875,298.1086120605469,297.1497802734375,284.9933166503906,1.0,0.5387486219406128,0.3703208565711975,0.3703208565711975,1.0,1.0,-2.8372414112091064,0.7503201365470886,2.086921453475952,0.1097658798098564,0.9702223539352416,0.9702223539352416,0.0,136.9180145263672,115.0,43538.7578125,0.0,1963.0577392578125,1.0,280.642578125,283.4045104980469,294.6178894042969,297.4261779785156,293.1499938964844,293.1499938964844,280.3500061035156,33488.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653609752655029,1.0,0.0,0.0,3.7703356742858887,3.7703604698181152,9.485349892202066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.4130859375,0.0,1651.8023681640625,1895.4371337890625,0.0,3079.2919921875,0.930513560771942,1.0,0.0,3.0,1.0,0.0
18210420,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7881300449371338,0.2831487953662872,0.2578885853290558,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.943256676197052,0.4846594035625458,0.4602702558040619,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.6510811448097229,0.4103177487850189,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8558106422424316,0.3664944171905517,0.3500913977622986,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6930055022239685,0.1901035457849502,0.8715620040893555,284.8456115722656,284.95001220703125,300.7412414550781,291.6228332519531,298.0950012207031,297.1425170898437,284.8393249511719,1.0,0.5350438952445984,0.3706863522529602,0.3706863522529602,1.0,1.0,-2.821634292602539,0.7460486888885498,2.0755856037139893,0.1089725792407989,0.8619471192359924,0.8619471192359924,0.0,134.404296875,115.0,44127.55859375,0.0,1925.91357421875,1.0,280.3959350585937,283.2348327636719,294.66064453125,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,38250.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725060224533081,1.0,0.0,0.0,3.727287769317627,3.727313041687012,9.269987799598312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.0595703125,0.0,1638.0623779296875,1895.4371337890625,0.0,3146.31689453125,0.9215203523635864,1.0,0.0,3.0,1.0,0.0
18210480,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7903518080711365,0.2815459966659546,0.2563942670822143,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9481693506240844,0.4846605360507965,0.4601894021034241,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.6494068503379822,0.4046057164669037,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8583628535270691,0.3647258877754211,0.3483721613883972,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6946191787719727,0.1887250393629074,0.8650628328323364,284.8526611328125,284.95001220703125,300.7108764648437,291.6022644042969,298.0801696777344,297.1338195800781,284.85504150390625,1.0,0.5306553244590759,0.3710518479347229,0.3710518479347229,1.0,1.0,-2.8030035495758057,0.7407543659210205,2.062249183654785,0.1078045442700386,0.83035808801651,0.83035808801651,0.0,131.43516540527344,118.0,43542.8046875,0.0,1882.2127685546875,1.0,280.357421875,283.2641296386719,294.62646484375,297.5014038085937,293.1499938964844,293.1499938964844,280.6499938964844,41575.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746733665466309,1.0,0.0,0.0,3.5750181674957275,3.575042247772217,8.528051012035576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8173828125,0.0,1492.1990966796875,1895.4371337890625,0.0,3166.6435546875,0.8926289081573486,1.0,0.0,3.0,1.0,0.0
18210540,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7911164164543152,0.2803861200809479,0.2550894021987915,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9509246945381165,0.4847041666507721,0.460160344839096,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.6486467123031616,0.4014138579368591,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8593303561210632,0.3633240163326263,0.3468106985092163,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6948577761650085,0.1875603944063186,0.8590676188468933,284.9825439453125,284.95001220703125,300.6804504394531,291.5816650390625,298.0722045898437,297.1340026855469,284.9861145019531,1.0,0.527880072593689,0.3714173436164856,0.3714173436164856,1.0,1.0,-2.7884681224823,0.7368347644805908,2.051633358001709,0.1068454384803772,0.905769944190979,0.905769944190979,0.0,129.6287078857422,118.0,42506.09765625,0.0,1850.9178466796875,1.0,280.59893798828125,283.4210510253906,294.5313720703125,297.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,35924.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657005429267883,1.0,0.0,0.0,3.588450193405152,3.588473558425904,8.59225508520467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.20556640625,0.0,1465.2081298828125,1895.4371337890625,0.0,3082.4775390625,0.8935904502868652,1.0,0.0,3.0,1.0,0.0
18210600,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7915822267532349,0.2794198393821716,0.2541547119617462,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9528151154518129,0.4847656786441803,0.4601833820343017,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.6480199098587036,0.3992575705051422,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8598532676696777,0.3621005415916443,0.3455857634544372,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6947557330131531,0.1865283995866775,0.854100227355957,284.9811706542969,284.95001220703125,300.6499938964844,291.56103515625,298.0639038085937,297.1335144042969,284.9798278808594,1.0,0.5256972908973694,0.3717828392982483,0.3717828392982483,1.0,1.0,-2.777334451675415,0.734041154384613,2.043293237686157,0.1063510179519653,0.9167606830596924,0.9167606830596924,0.0,128.3681640625,136.0,42330.34765625,0.0,1827.72265625,1.0,280.64166259765625,283.4201354980469,294.5120849609375,297.2441711425781,293.1499938964844,293.1499938964844,280.3500061035156,34534.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604502081871033,1.0,0.0,0.0,3.642056465148926,3.642080068588257,8.850883546074328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.9580078125,0.0,1513.40673828125,1895.4371337890625,0.0,3033.227294921875,0.9024494886398317,1.0,0.0,3.0,1.0,0.0
18210660,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7885605096817017,0.2781108319759369,0.2532107234001159,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9502974152565002,0.4847878813743591,0.4602731466293335,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.6464496850967407,0.4022337794303894,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.856773853302002,0.360596090555191,0.344377338886261,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6915876865386963,0.1853684782981872,0.8494923114776611,284.8536682128906,284.95001220703125,300.6195373535156,291.5404052734375,298.05389404296875,297.1290588378906,284.8504943847656,1.0,0.5261468291282654,0.3723560571670532,0.3723560571670532,1.0,1.0,-2.772879123687744,0.7339861392974854,2.038892984390259,0.1069780960679054,0.8218100070953369,0.8218100070953369,0.0,129.36082458496094,136.0,42895.92578125,0.0,1825.568359375,1.0,280.39910888671875,283.2767333984375,294.5600891113281,297.4178466796875,293.1499938964844,293.1499938964844,280.3500061035156,39800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660221695899963,1.0,0.0,0.0,3.5687806606292725,3.5688045024871826,8.498318493366241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.60888671875,0.0,1472.471435546875,1895.4371337890625,0.0,3085.494384765625,0.8871675729751587,1.0,0.0,3.0,1.0,0.0
18210720,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7827988862991333,0.276663988828659,0.2520250380039215,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9444783926010132,0.4847924709320068,0.4603863060474396,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6436017155647278,0.4090177714824676,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.850989043712616,0.358965665102005,0.3429615497589111,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6860299706459045,0.1841154545545578,0.8444809913635254,284.8849182128906,284.95001220703125,300.589111328125,291.519775390625,298.042236328125,297.121826171875,284.8876647949219,1.0,0.5279178619384766,0.3729292452335357,0.3729292452335357,1.0,1.0,-2.77201247215271,0.7351610660552979,2.036851406097412,0.1081573963165283,0.8141326308250427,0.8141326308250427,0.0,132.01783752441406,139.0,42580.0390625,0.0,1836.7911376953125,1.0,280.35858154296875,283.3222045898437,294.53369140625,297.3357849121094,293.1499938964844,293.1499938964844,280.6499938964844,41111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675210475921631,1.0,0.0,0.0,3.429973602294922,3.429996490478516,7.850094334571622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.85546875,0.0,1337.81640625,1895.4371337890625,0.0,3099.55615234375,0.860988438129425,1.0,0.0,3.0,1.0,0.0
18210780,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7783160209655762,0.2755628228187561,0.2509475648403168,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9400619864463806,0.4848313331604004,0.4604875445365906,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6404407620429993,0.4141865670681,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8465074896812439,0.3576264977455139,0.3416324853897095,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6815284490585327,0.1829818338155746,0.8394845128059387,285.0066223144531,284.95001220703125,300.5587463378906,291.4991760253906,298.0311584472656,297.115478515625,285.009765625,1.0,0.5286900997161865,0.3735024631023407,0.3735024631023407,1.0,1.0,-2.769455671310425,0.7357537150382996,2.0337018966674805,0.109306201338768,0.8936153054237366,0.8936153054237366,0.0,134.00985717773438,139.0,41805.4765625,0.0,1842.249267578125,1.0,280.59576416015625,283.46343994140625,294.4492492675781,297.1092834472656,293.1499938964844,293.1499938964844,280.6499938964844,34856.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591458201408386,1.0,0.0,0.0,3.4743330478668213,3.4743552207946777,8.054455520323245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.9990234375,0.0,1338.227294921875,1895.4371337890625,0.0,3020.994384765625,0.8673955798149109,1.0,0.0,3.0,1.0,0.0
18210840,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7746915817260742,0.274579107761383,0.2501237988471985,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9363804459571838,0.4848797917366028,0.4606039524078369,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6371362805366516,0.418543130159378,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8428270816802979,0.3563935160636902,0.3405304849147796,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6776959896087646,0.1818991750478744,0.8349481821060181,285.001953125,284.95001220703125,300.5284423828125,291.4786682128906,298.0217590332031,297.1115417480469,285.0004577636719,1.0,0.5294713973999023,0.3740756809711456,0.3740756809711456,1.0,1.0,-2.7670648097991943,0.7364029288291931,2.0306620597839355,0.1104132235050201,0.9097647070884703,0.9097647070884703,0.0,135.69776916503906,142.0,41789.328125,0.0,1846.52197265625,1.0,280.64068603515625,283.4558410644531,294.4365234375,297.12615966796875,293.1499938964844,293.1499938964844,280.3500061035156,33423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549265265464783,1.0,0.0,0.0,3.549522399902344,3.5495450496673584,8.406846632169618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.29150390625,0.0,1405.484619140625,1895.4371337890625,0.0,2981.43359375,0.8809301257133484,1.0,0.0,3.0,1.0,0.0
18210900,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7709474563598633,0.2732236683368683,0.249175488948822,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9326412677764891,0.4848839342594147,0.4607049822807312,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6330606937408447,0.4229824244976043,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.839083731174469,0.3548459112644195,0.3393231034278869,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6737861037254333,0.1806331276893615,0.8301114439964294,284.8705139160156,284.95001220703125,300.4982604980469,291.45819091796875,298.0082397460937,297.10205078125,284.8663024902344,1.0,0.5301979780197144,0.3746488690376282,0.3746488690376282,1.0,1.0,-2.76412034034729,0.736858606338501,2.027261734008789,0.1115020364522934,0.8188480138778687,0.8188480138778687,0.0,137.42100524902344,142.0,42416.79296875,0.0,1850.0970458984373,1.0,280.4010009765625,283.30572509765625,294.48858642578125,297.3123474121094,293.1499938964844,293.1499938964844,280.3500061035156,38613.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617717623710632,1.0,0.0,0.0,3.4982619285583496,3.498284816741944,8.165785061464703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0849609375,0.0,1389.552978515625,1895.4371337890625,0.0,3045.623291015625,0.8706549406051636,1.0,0.0,3.0,1.0,0.0
18210960,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7667306661605835,0.2717035114765167,0.2479110211133957,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9286124110221864,0.4848652482032776,0.4607716798782348,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6285595297813416,0.4277759194374084,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8349686861038208,0.3531428277492523,0.3378260135650635,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6694984436035156,0.1792386472225189,0.8244130611419678,284.8913269042969,284.95001220703125,300.4681701660156,291.4378356933594,297.9926452636719,297.0906677246094,284.8933410644531,1.0,0.5308242440223694,0.3749876618385315,0.3749876618385315,1.0,1.0,-2.759795904159546,0.7362902760505676,2.023505687713623,0.1118766590952873,0.8079855442047119,0.8079855442047119,0.0,139.26222229003906,145.0,42076.5,0.0,1852.0936279296875,1.0,280.3592224121094,283.3413391113281,294.4630126953125,297.2356262207031,293.1499938964844,293.1499938964844,280.6499938964844,40449.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644713163375854,1.0,0.0,0.0,3.369447708129883,3.36946988105774,7.575490599265322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.44091796875,0.0,1273.598388671875,1895.4371337890625,0.0,3070.94580078125,0.8469999432563782,1.0,0.0,3.0,1.0,0.0
18211020,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.762864351272583,0.2705248892307281,0.2467583566904068,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.924862802028656,0.4848792850971222,0.460843563079834,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.6244001984596252,0.4323080778121948,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8311471939086914,0.3517187535762787,0.3364152610301971,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6654365062713623,0.1779624968767166,0.818740725517273,285.0063171386719,284.95001220703125,300.4382629394531,291.4175720214844,297.9814758300781,297.0853881835937,285.0091247558594,1.0,0.5313966870307922,0.3753264248371124,0.3753264248371124,1.0,1.0,-2.755430221557617,0.7356683611869812,2.019761800765991,0.112187273800373,0.8838017582893372,0.8838017582893372,0.0,141.0130157470703,145.0,41302.359375,0.0,1853.5943603515625,1.0,280.59423828125,283.4762878417969,294.3757629394531,297.0072326660156,293.1499938964844,293.1499938964844,280.6499938964844,34564.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567792773246765,1.0,0.0,0.0,3.415963888168335,3.415985584259033,7.78609773988137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.0634765625,0.0,1277.9945068359375,1895.4371337890625,0.0,2998.802734375,0.8541487455368042,1.0,0.0,3.0,1.0,0.0
18211080,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7593026757240295,0.2694680094718933,0.2458743602037429,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9211387634277344,0.4849026799201965,0.460944265127182,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6203082799911499,0.4353217482566833,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8275146484375,0.35040083527565,0.3352406620979309,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6615641713142395,0.1767429411411285,0.813615620136261,284.9979858398437,284.95001220703125,300.40850830078125,291.3974609375,297.9720153808594,297.0824890136719,284.99615478515625,1.0,0.5319099426269531,0.3756652176380157,0.3756652176380157,1.0,1.0,-2.7505390644073486,0.7348572015762329,2.015681743621826,0.1125614121556282,0.8967583775520325,0.8967583775520325,0.0,142.8036651611328,148.0,41262.10546875,0.0,1854.46533203125,1.0,280.64013671875,283.46533203125,294.3597106933594,297.0191955566406,293.1499938964844,293.1499938964844,280.95001220703125,33308.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852803111076355,1.0,0.0,0.0,3.49275803565979,3.4927799701690674,8.140110594467842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9697265625,0.0,1345.8935546875,1895.4371337890625,0.0,2961.5322265625,0.8680837154388428,1.0,0.0,3.0,1.0,0.0
18211140,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7546975016593933,0.2684334218502044,0.2450111657381057,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9158946871757508,0.4849267899990082,0.4610773921012878,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9941650032997132,0.6168014407157898,0.4330028891563415,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8227566480636597,0.3491076529026031,0.3340945839881897,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6567708849906921,0.1755292117595672,0.8086185455322266,285.0863647460937,284.95001220703125,300.37896728515625,291.3774719238281,297.9628295898437,297.0805969238281,285.08892822265625,1.0,0.53208327293396,0.376004010438919,0.376004010438919,1.0,1.0,-2.739506483078003,0.7319602966308594,2.007546186447144,0.1121971830725669,0.9848536849021912,0.9848536849021912,0.0,145.2823028564453,148.0,40429.1015625,0.0,1849.1094970703125,1.0,280.895263671875,283.5778503417969,294.3104553222656,296.8601989746094,293.1499938964844,293.1499938964844,280.95001220703125,30812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445693254470825,1.0,0.0,0.0,3.5915420055389404,3.591564416885376,8.607067343291419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.5068359375,0.0,1430.906494140625,1895.4371337890625,0.0,2884.434814453125,0.889549195766449,1.0,0.0,3.0,1.0,0.0
