time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7508209347724915,0.2674234211444855,0.2442281693220138,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9115851521492004,0.4849510788917541,0.4612046480178833,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9896342754364014,0.6139122843742371,0.4309324026107788,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8186557292938232,0.3478439152240753,0.3330253362655639,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6526440382003784,0.1743569672107696,0.8038244843482971,285.0688171386719,284.95001220703125,300.34967041015625,291.357666015625,297.9548645019531,297.0802917480469,285.0655822753906,1.0,0.5321477651596069,0.3763427734375,0.3763427734375,1.0,1.0,-2.7291879653930664,0.7293027639389038,1.999885082244873,0.1118475645780563,1.0,1.0,0.0,147.40444946289062,151.0,40400.06640625,0.0,1843.2127685546875,1.0,280.9411926269531,283.5553283691406,294.3177185058594,296.9114685058594,293.1499938964844,293.1499938964844,280.6499938964844,30846.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84163898229599,1.0,0.0,0.0,3.6988489627838135,3.698872566223145,9.129069553637236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.798828125,0.0,1549.119140625,1895.4371337890625,0.0,2857.031982421875,0.912392795085907,1.0,0.0,3.0,1.0,0.0
18211260,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7469130754470825,0.2659714519977569,0.2432545572519302,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9075222611427308,0.4849216938018799,0.4613059461116791,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.985002100467682,0.6106142401695251,0.4289104640483856,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8144921660423279,0.3461975753307342,0.3317878842353821,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6485950350761414,0.1730003505945205,0.7987168431282043,284.9001770019531,284.95001220703125,300.3205871582031,291.33807373046875,297.94256591796875,297.07373046875,284.8895874023437,1.0,0.5320838093757629,0.3768005669116974,0.3768005669116974,1.0,1.0,-2.7180843353271484,0.7266435027122498,1.991440773010254,0.1117497608065605,0.9136943817138672,0.9136943817138672,0.0,149.48582458496094,151.0,41246.58984375,0.0,1835.9605712890625,1.0,280.6967163085937,283.3568115234375,294.3822631835937,297.1258850097656,293.1499938964844,293.1499938964844,280.6499938964844,34219.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505032658576965,1.0,0.0,0.0,3.729304313659668,3.729328632354736,9.280020094593056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.09228515625,0.0,1609.5889892578125,1895.4371337890625,0.0,2939.984619140625,0.919927418231964,1.0,0.0,3.0,1.0,0.0
18211320,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.742438554763794,0.2641960382461548,0.2418617159128189,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.903294324874878,0.4848502874374389,0.4613626003265381,296.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9796433448791504,0.6070855259895325,0.4265656471252441,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8096886277198792,0.344245433807373,0.330158531665802,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6441667079925537,0.1714629083871841,0.7926399111747742,284.86505126953125,284.95001220703125,300.29180908203125,291.31866455078125,297.9268493652344,297.0625915527344,284.8655700683594,1.0,0.5318130850791931,0.3772583901882171,0.3772583901882171,1.0,1.0,-2.7044034004211426,0.7231170535087585,1.98128628730774,0.1113425940275192,0.8643689751625061,0.8643689751625061,0.0,151.73492431640625,154.0,40911.6953125,0.0,1825.6190185546875,1.0,280.6573791503906,283.3403625488281,294.36212158203125,297.0644226074219,293.1499938964844,293.1499938964844,280.95001220703125,38483.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553386926651001,1.0,0.0,0.0,3.642577171325684,3.642601490020752,8.8534147835162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.74072265625,0.0,1543.4669189453125,1895.4371337890625,0.0,2985.297119140625,0.9047173261642456,1.0,0.0,3.0,1.0,0.0
18211380,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7383948564529419,0.2627849280834198,0.2404986321926117,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8996574282646179,0.4848141372203827,0.4614089131355285,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9746059775352478,0.6043031811714172,0.424427717924118,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8051318526268005,0.3425793647766113,0.3285264074802398,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6400951147079468,0.1700662672519683,0.7864515781402588,284.989013671875,284.95001220703125,300.2633361816406,291.29949951171875,297.9155578613281,297.0572204589844,284.9934997558594,1.0,0.5314365029335022,0.3777161836624145,0.3777161836624145,1.0,1.0,-2.690850257873535,0.7196287512779236,1.9712215662002563,0.1108495965600013,0.9380207657814026,0.9380207657814026,0.0,153.74871826171875,154.0,39883.29296875,0.0,1814.463623046875,1.0,280.9007873535156,283.4937744140625,294.26641845703125,296.8177490234375,293.1499938964844,293.1499938964844,280.95001220703125,34786.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480669856071472,1.0,0.0,0.0,3.66241192817688,3.66243577003479,8.950095775617228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2998046875,0.0,1537.9102783203125,1895.4371337890625,0.0,2917.169189453125,0.9089152812957764,1.0,0.0,3.0,1.0,0.0
18211440,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7352707386016846,0.2616177499294281,0.2394667416810989,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8968057036399841,0.4848008155822754,0.4614725708961487,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9704692363739014,0.6018577218055725,0.4227417409420013,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8014227747917175,0.341121107339859,0.3271775543689728,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.636771023273468,0.1688081175088882,0.7809809446334839,284.9896545410156,284.95001220703125,300.2351989746094,291.2806091308594,297.9072570800781,297.0557556152344,284.9878845214844,1.0,0.5310856103897095,0.3781739771366119,0.3781739771366119,1.0,1.0,-2.679463624954224,0.7168693542480469,1.9625941514968872,0.1105949506163597,0.9532750844955444,0.9532750844955444,0.0,155.3646697998047,157.0,39738.1484375,0.0,1804.8021240234373,1.0,280.9422912597656,283.491943359375,294.24395751953125,296.8167419433594,293.1499938964844,293.1499938964844,280.6499938964844,33681.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437954187393188,1.0,0.0,0.0,3.7269937992095934,3.727018117904663,9.268525218431024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.3564453125,0.0,1602.8099365234375,1895.4371337890625,0.0,2877.19580078125,0.9209076762199402,1.0,0.0,3.0,1.0,0.0
18211500,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7321488857269287,0.260127991437912,0.2383875250816345,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8939911723136902,0.4847463965415954,0.4615269601345062,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.966159999370575,0.5988482236862183,0.4209529459476471,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7977144122123718,0.3393862545490265,0.3257874846458435,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6335126161575317,0.1674256026744842,0.7755341529846191,284.8453063964844,284.95001220703125,300.2073974609375,291.261962890625,297.8954772949219,297.0495300292969,284.8388061523437,1.0,0.5307108759880066,0.3786317706108093,0.3786317706108093,1.0,1.0,-2.667870044708252,0.7140260338783264,1.9538440704345703,0.1103637740015983,0.8480461835861206,0.8480461835861206,0.0,156.991943359375,157.0,40335.59765625,0.0,1794.93798828125,1.0,280.6969299316406,283.3272705078125,294.2934265136719,296.9936828613281,293.1499938964844,293.1499938964844,280.6499938964844,38617.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505102396011353,1.0,0.0,0.0,3.677696466445923,3.677721261978149,9.02495514765178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4951171875,0.0,1583.93603515625,1895.4371337890625,0.0,2940.0498046875,0.9105525016784668,1.0,0.0,3.0,1.0,0.0
18211560,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7285317182540894,0.2584600746631622,0.2370075732469558,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.890861451625824,0.4846669435501098,0.4615504443645477,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.96110737323761,0.5956460237503052,0.4188045263290405,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7935084700584412,0.3374819159507751,0.324118971824646,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6299145817756653,0.1659388095140457,0.7694239020347595,284.8559875488281,284.95001220703125,300.1799621582031,291.2435913085937,297.8821105957031,297.0406494140625,284.85894775390625,1.0,0.5302285552024841,0.3792171478271484,0.3792171478271484,1.0,1.0,-2.6543128490448,0.7107921838760376,1.9435206651687624,0.1101628914475441,0.8192378878593445,0.8192378878593445,0.0,158.8155517578125,160.0,39834.99609375,0.0,1783.119384765625,1.0,280.6578063964844,283.3612976074219,294.264892578125,296.90447998046875,293.1499938964844,293.1499938964844,280.95001220703125,41899.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525857329368591,1.0,0.0,0.0,3.515702486038208,3.515726327896118,8.24740936877788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.83642578125,0.0,1431.340576171875,1895.4371337890625,0.0,2959.495361328125,0.8799459934234619,1.0,0.0,3.0,1.0,0.0
18211620,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7252867817878723,0.2571836113929748,0.2357478439807891,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8880964517593384,0.4846281409263611,0.4615764319896698,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9564636945724488,0.5931093692779541,0.4168623387813568,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7897073030471802,0.3359053134918213,0.3225449919700622,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6265947818756104,0.1646189391613006,0.7634677886962891,284.9867248535156,284.95001220703125,300.1529541015625,291.2255554199219,297.87322998046875,297.0375671386719,284.990966796875,1.0,0.529730498790741,0.3798025250434875,0.3798025250434875,1.0,1.0,-2.641444206237793,0.7078049182891846,1.9336392879486084,0.109986312687397,0.8962376117706299,0.8962376117706299,0.0,160.44654846191406,160.0,38875.45703125,0.0,1771.5311279296875,1.0,280.8974914550781,283.51715087890625,294.1710510253906,296.6585388183594,293.1499938964844,293.1499938964844,280.95001220703125,35826.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431570529937744,1.0,0.0,0.0,3.534122467041016,3.5341453552246094,8.334057497449976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.91455078125,0.0,1406.77587890625,1895.4371337890625,0.0,2871.225341796875,0.8815611004829407,1.0,0.0,3.0,1.0,0.0
18211680,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7226977944374084,0.2560889422893524,0.2347953915596008,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8858622908592224,0.4846068322658539,0.4616234302520752,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9525948166847228,0.5907745957374573,0.4152860939502716,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7865994572639465,0.3344878852367401,0.3212440311908722,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6237798929214478,0.1634149104356765,0.7582321763038635,284.9869079589844,284.95001220703125,300.1263732910156,291.2078552246094,297.8665466308594,297.03729248046875,284.9854736328125,1.0,0.5293078422546387,0.3803879022598266,0.3803879022598266,1.0,1.0,-2.630605697631836,0.7055001854896545,1.9251055717468264,0.1100630536675453,0.9100749492645264,0.9100749492645264,0.0,161.79983520507812,163.0,38726.99609375,0.0,1761.7386474609375,1.0,280.94122314453125,283.5155029296875,294.1541748046875,296.6610717773437,293.1499938964844,293.1499938964844,280.6499938964844,34219.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373870253562927,1.0,0.0,0.0,3.596562385559082,3.596585512161255,8.631146215520857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.26123046875,0.0,1461.4017333984375,1895.4371337890625,0.0,2817.3125,0.8920497298240662,1.0,0.0,3.0,1.0,0.0
18211740,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7199399471282959,0.2546621859073639,0.2337657660245895,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.883531391620636,0.4845434129238128,0.4616616070270538,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9484124183654784,0.5878509879112244,0.4135556817054748,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7833618521690369,0.3327901363372803,0.3198788166046142,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.620870053768158,0.1620826125144958,0.7529728412628174,284.8533935546875,284.95001220703125,300.1002197265625,291.19049072265625,297.8564453125,297.0322570800781,284.8482971191406,1.0,0.5288931727409363,0.3809732794761657,0.3809732794761657,1.0,1.0,-2.6193783283233643,0.7030465006828308,1.916331768035889,0.1101407259702682,0.8127748966217041,0.8127748966217041,0.0,163.2488555908203,163.0,39227.59375,0.0,1751.8614501953125,1.0,280.7001037597656,283.3655090332031,294.20953369140625,296.8388977050781,293.1499938964844,293.1499938964844,280.6499938964844,39692.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430812954902649,1.0,0.0,0.0,3.5262351036071777,3.526258707046509,8.296899522974854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.26513671875,0.0,1426.4776611328125,1895.4371337890625,0.0,2870.516845703125,0.8774294853210449,1.0,0.0,3.0,1.0,0.0
18211800,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.716610848903656,0.2530767023563385,0.232446014881134,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8808674812316895,0.4844573140144348,0.4616709649562835,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9434685707092284,0.5847454071044922,0.4114664793014526,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7796351909637451,0.3309498429298401,0.3182528018951416,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6175264120101929,0.1606553643941879,0.7470796704292297,284.87554931640625,284.95001220703125,300.0745849609375,291.1734924316406,297.8446655273437,297.0248718261719,284.8782043457031,1.0,0.5284029245376587,0.3815586566925049,0.3815586566925049,1.0,1.0,-2.606259822845459,0.6999316215515137,1.906328201293945,0.1099601238965988,0.7968612909317017,0.7968612909317017,0.0,164.92408752441406,166.0,38746.42578125,0.0,1740.3172607421875,1.0,280.65899658203125,283.4095764160156,294.18621826171875,296.7554931640625,293.1499938964844,293.1499938964844,280.95001220703125,41936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444964289665222,1.0,0.0,0.0,3.362256050109864,3.362278461456299,7.543187621195102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.60498046875,0.0,1276.901611328125,1895.4371337890625,0.0,2883.7529296875,0.8467480540275574,1.0,0.0,3.0,1.0,0.0
18211860,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7135167717933655,0.2518337368965149,0.231237918138504,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8784685134887695,0.4844071269035339,0.4616841375827789,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9389201998710632,0.5822276473045349,0.4095646739006042,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.776228129863739,0.3293943405151367,0.3167181313037872,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6142998933792114,0.1593710929155349,0.7413252592086792,284.9957580566406,284.95001220703125,300.0494384765625,291.1568908691406,297.83673095703125,297.0223999023437,284.9993591308594,1.0,0.5279165506362915,0.3821733295917511,0.3821733295917511,1.0,1.0,-2.5937771797180176,0.697091817855835,1.896685242652893,0.109854832291603,0.8715304136276245,0.8715304136276245,0.0,166.4550323486328,166.0,37879.06640625,0.0,1729.1295166015625,1.0,280.89373779296875,283.5519714355469,294.0981140136719,296.5219421386719,293.1499938964844,293.1499938964844,280.95001220703125,35436.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834888756275177,1.0,0.0,0.0,3.3947789669036865,3.3948004245758057,7.689822609791008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.03125,0.0,1263.405517578125,1895.4371337890625,0.0,2794.00048828125,0.8504133224487305,1.0,0.0,3.0,1.0,0.0
18211920,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7109063863754272,0.2507269978523254,0.2302901148796081,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8764565587043762,0.4843694567680359,0.4617161154747009,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9350519180297852,0.579857349395752,0.4079769551753998,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7733527421951294,0.3279554545879364,0.315412312746048,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6113895773887634,0.1581752896308899,0.7361721992492676,284.9903564453125,284.95001220703125,300.0248107910156,291.14068603515625,297.8305358886719,297.0220031738281,284.9886474609375,1.0,0.5275048613548279,0.3827880024909973,0.3827880024909973,1.0,1.0,-2.583006858825684,0.6948332786560059,1.8881735801696773,0.109973095357418,0.8835363984107971,0.8835363984107971,0.0,167.77537536621094,169.0,37750.55859375,0.0,1719.5313720703125,1.0,280.93994140625,283.5444030761719,294.0846862792969,296.5290832519531,293.1499938964844,293.1499938964844,281.25,33875.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289884328842163,1.0,0.0,0.0,3.4655563831329346,3.465578317642212,8.013814181140333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.00244140625,0.0,1322.392578125,1895.4371337890625,0.0,2739.03076171875,0.8624626994132996,1.0,0.0,3.0,1.0,0.0
18211980,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7082368731498718,0.2496653795242309,0.2293495237827301,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8744602799415588,0.4843356609344482,0.4617470502853393,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9311488270759584,0.577536940574646,0.4063595831394195,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7705091238021851,0.3265592753887176,0.3141151964664459,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.6084380149841309,0.1570182591676712,0.7311464548110962,285.085205078125,284.95001220703125,300.0007629394531,291.1249389648437,297.82470703125,297.0218811035156,285.08892822265625,1.0,0.5271278023719788,0.3834026753902435,0.3834026753902435,1.0,1.0,-2.572372436523437,0.6926097273826599,1.8797626495361328,0.1101059988141059,0.9740542769432068,0.9740542769432068,0.0,169.11978149414062,169.0,36933.51953125,0.0,1710.2857666015625,1.0,281.19439697265625,283.6636047363281,294.0384826660156,296.37158203125,293.1499938964844,293.1499938964844,281.25,30972.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187441229820251,1.0,0.0,0.0,3.5622565746307373,3.5622787475585938,8.467275165457977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.0185546875,0.0,1401.00732421875,1895.4371337890625,0.0,2643.938232421875,0.8832656145095825,1.0,0.0,3.0,1.0,0.0
18212040,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7057477235794067,0.2486435174942016,0.2285149544477462,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8726052045822144,0.4843045771121979,0.4617867469787597,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9275018572807312,0.5752416849136353,0.4048599898815155,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.767876386642456,0.3252009749412536,0.3129168450832367,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.6056370735168457,0.1559032350778579,0.7264400124549866,285.07275390625,284.95001220703125,299.9772644042969,291.109619140625,297.8195495605469,297.0223693847656,285.0693359375,1.0,0.5268117189407349,0.3840173482894897,0.3840173482894897,1.0,1.0,-2.562520265579224,0.6906455755233765,1.8718746900558472,0.1103306263685226,1.0,1.0,0.0,170.40643310546875,172.0,36919.359375,0.0,1701.9449462890625,1.0,281.2409362792969,283.6428527832031,294.0534973144531,296.42889404296875,293.1499938964844,293.1499938964844,280.95001220703125,30544.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143240809440613,1.0,0.0,0.0,3.6793313026428223,3.679354667663574,9.032981438394928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.31201171875,0.0,1524.8994140625,1895.4371337890625,0.0,2603.069091796875,0.90781569480896,1.0,0.0,3.0,1.0,0.0
18212100,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7028905749320984,0.247199609875679,0.2275132089853286,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8705341815948486,0.4842189252376556,0.4618102014064789,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.923389732837677,0.5722504258155823,0.4031240344047546,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7649548649787903,0.3234794735908508,0.3115710020065307,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6025581955909729,0.1546061784029007,0.7214645743370056,284.90484619140625,284.95001220703125,299.95440673828125,291.0947570800781,297.8101806640625,297.0171813964844,284.8930969238281,1.0,0.526487410068512,0.3846320211887359,0.3846320211887359,1.0,1.0,-2.551668167114258,0.6883205771446228,1.8633475303649905,0.1104740425944328,0.9119904637336732,0.9119904637336732,0.0,171.87405395507812,172.0,37743.15625,0.0,1693.0230712890625,1.0,280.9971008300781,283.4436950683594,294.1318054199219,296.6532897949219,293.1499938964844,293.1499938964844,280.95001220703125,34018.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229103088378906,1.0,0.0,0.0,3.713150024414064,3.713174343109131,9.199797545988986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8955078125,0.0,1589.486328125,1895.4371337890625,0.0,2682.552001953125,0.9161357283592224,1.0,0.0,3.0,1.0,0.0
18212160,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6992395520210266,0.2454295456409454,0.2261103689670562,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8680374026298523,0.4840880632400512,0.4617925584316253,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9183836579322816,0.5688315033912659,0.4009085595607757,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7614036798477173,0.3214634358882904,0.3098582923412323,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.5988336801528931,0.1531206369400024,0.7155524492263794,284.8655700683594,284.95001220703125,299.9321594238281,291.0804138183594,297.7976379394531,297.007568359375,284.865966796875,1.0,0.5260531306266785,0.3852559924125671,0.3852559924125671,1.0,1.0,-2.5381414890289307,0.685076892375946,1.85306453704834,0.1102872341871261,0.860629141330719,0.860629141330719,0.0,173.6527557373047,175.0,37441.1171875,0.0,1681.7545166015625,1.0,280.95751953125,283.4245910644531,294.1220703125,296.6055603027344,293.1499938964844,293.1499938964844,281.25,38480.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827879786491394,1.0,0.0,0.0,3.625366449356079,3.625390768051148,8.769950454734499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.03125,0.0,1524.365478515625,1895.4371337890625,0.0,2728.71728515625,0.9008267521858216,1.0,0.0,3.0,1.0,0.0
18212220,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6957143545150757,0.2439897805452346,0.2247232645750045,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8656838536262512,0.4839907586574554,0.4617681801319122,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9137008190155028,0.5660268664360046,0.3987852036952972,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7579995393753052,0.3197118639945984,0.308142215013504,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5951019525527954,0.1517426371574401,0.7094582319259644,284.9913635253906,284.95001220703125,299.9105529785156,291.0665588378906,297.78857421875,297.0024719238281,284.9969787597656,1.0,0.5255734324455261,0.3858799338340759,0.3858799338340759,1.0,1.0,-2.5245072841644287,0.6817888021469116,1.8427186012268064,0.1100062429904937,0.9354514479637146,0.9354514479637146,0.0,175.34512329101562,175.0,36451.26953125,0.0,1670.046875,1.0,281.2003479003906,283.58038330078125,294.02984619140625,296.3682861328125,293.1499938964844,293.1499938964844,281.25,34748.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201897740364075,1.0,0.0,0.0,3.644438982009888,3.6444625854492174,8.862467097969784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.0634765625,0.0,1517.63916015625,1895.4371337890625,0.0,2657.327392578125,0.9049676656723022,1.0,0.0,3.0,1.0,0.0
18212280,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6928872466087341,0.2427929043769836,0.2236540615558624,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.863763689994812,0.4839177429676056,0.4617665112018585,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9099570512771606,0.5635557770729065,0.3970720469951629,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7551940679550171,0.3181609809398651,0.3066981434822082,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.5918394327163696,0.1504854261875152,0.7039784789085388,284.99566650390625,284.95001220703125,299.8896484375,291.05322265625,297.7823791503906,297.0008850097656,284.9938049316406,1.0,0.5251527428627014,0.3865039050579071,0.3865039050579071,1.0,1.0,-2.5128414630889893,0.6791713237762451,1.833670139312744,0.1099669858813285,0.954794466495514,0.954794466495514,0.0,176.75819396972656,178.0,36319.1484375,0.0,1659.943603515625,1.0,281.2421569824219,283.5795288085937,294.011962890625,296.3724670410156,293.1499938964844,293.1499938964844,280.95001220703125,33432.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153845071792603,1.0,0.0,0.0,3.7158920764923096,3.715916395187378,9.21339108117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.1630859375,0.0,1588.1644287109375,1895.4371337890625,0.0,2612.86474609375,0.9182669520378112,1.0,0.0,3.0,1.0,0.0
18212340,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.6899922490119934,0.2412918657064438,0.2225484400987625,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8618150949478149,0.4838026463985443,0.4617576003074646,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.90620219707489,0.5605313181877136,0.3952635824680328,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7523553967475891,0.3163463175296783,0.3052176535129547,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5885155200958252,0.149108350276947,0.6985048055648804,284.8485107421875,284.95001220703125,299.8694763183594,291.0404663085937,297.7735290527344,296.9955444335937,284.8403015136719,1.0,0.5247400999069214,0.3871278464794159,0.3871278464794159,1.0,1.0,-2.5009772777557373,0.676468551158905,1.8245086669921875,0.109950840473175,0.8497892022132874,0.8497892022132874,0.0,178.2276611328125,178.0,36931.3828125,0.0,1649.8663330078125,1.0,280.9971008300781,283.4097595214844,294.07147216796875,296.5575866699219,293.1499938964844,293.1499938964844,280.95001220703125,38246.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222398161888123,1.0,0.0,0.0,3.6745333671569824,3.67455792427063,9.009437462736968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.265625,0.0,1577.557861328125,1895.4371337890625,0.0,2676.332275390625,0.9095724821090698,1.0,0.0,3.0,1.0,0.0
18212400,296.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.6865481734275818,0.0,0.221147134900093,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.8595958352088928,0.0,0.4617157876491546,296.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.9020074009895324,0.0,0.3930763006210327,296.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.7491072416305542,0.0,0.3034655749797821,296.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.5847291350364685,0.0,0.6923782229423523,284.8515930175781,294.1499938964844,299.8500061035156,291.0282592773437,297.7628479003906,296.9875793457031,284.8548278808594,0.0,0.0,0.387751817703247,0.387751817703247,1.0,1.0,-2.487151622772217,0.67307049036026,1.814081072807312,0.1096672043204307,0.0,0.0,0.0,179.91891479492188,60.0,36462.55859375,0.0,1638.11279296875,0.0,280.9578552246094,283.43951416015625,294.0507202148437,296.4795837402344,293.1499938964844,293.1499938964844,278.1499938964844,42122.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5048327445983887,3.50485634803772,8.196489602596557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1421.571044921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.4436545670032501,0.0,0.0021039980929344,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.4436545670032501,0.0,0.0022156164050102,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.4436545670032501,0.0,0.0016364468028768,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.4436545670032501,0.0,0.0022156147751957,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0105098783969879,284.9703063964844,294.1499938964844,299.8309326171875,291.0177001953125,297.9086608886719,297.36199951171875,283.9174194335937,0.0,0.0,0.3102014362812042,0.3102014362812042,1.0,1.0,-0.0224221795797348,0.0065132575109601,0.0159089211374521,-0.0447311177849769,0.0,0.0,0.0,-0.1247511729598045,60.0,2128.276611328125,0.0,-3.427790943533182e-05,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,2.6980414986610413e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.472211209837766e-12,9.47270994283711e-12,1.8003132737240968e-17,3.510090273994848e-10,3.510086388214262e-10,3.788383708654624e-16,0.0,0.0,-0.0,0.0,0.0,5.723497241506241e-20,1.8100821113222256e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0008870014571584,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0017749103717505,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0015007485635578,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.001192373340018,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0029241347219794,284.95269775390625,294.1499938964844,299.8119506835937,291.0098571777344,298.22515869140625,297.9316101074219,283.376953125,0.0,0.0,0.2326510846614837,0.2326510846614837,1.0,1.0,-0.0090725701302289,0.0028193709440529,0.006253199186176,-0.0453979074954986,0.0,0.0,0.0,-0.0549466162919998,60.0,968.0637817382812,0.0,-6.731946086802054e-06,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.977544385414328e-28,2.339956493440639e-28,2.6694524556749983e-31,5.647438320224114e-18,5.643415327314961e-18,4.023141139271185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001269546191906,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001585633144713,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001227266184287,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001413302961736,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0005895981448702,284.94537353515625,294.1499938964844,299.7930603027344,291.00457763671875,298.274658203125,298.537841796875,283.1599426269531,0.0,0.0,0.1551007181406021,0.1551007181406021,1.0,1.0,-0.0013671099441125,0.0012188360560685,0.0001482739462517,-0.0457009822130203,0.0,0.0,0.0,-0.0148251056671142,60.0,398.6451416015625,0.0,-1.274513010685041e-07,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.526574157309298e-38,1.009549784080014e-37,2.296240250903097e-38,-1.2122046725835487e-20,-9.84318756426534e-21,-2.2788595654669333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.000104159793409,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001101562083931,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,8.14670929685235e-05,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0001098301145248,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0005194546538405,284.9427185058594,294.1499938964844,299.7742004394531,291.0018005371094,298.2904357910156,298.9545593261719,283.0907897949219,0.0,0.0,0.077550359070301,0.077550359070301,1.0,1.0,-0.0011102361604571,5.373731619329192e-05,0.0010564988479018,-0.0465889759361743,0.0,0.0,0.0,-0.0138330636546015,60.0,157.4685821533203,0.0,-8.404492746194593e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.572596421811478e-40,-4.376675493625701e-40,-2.306299051539713e-40,6.516457375962077e-21,3.323949964794224e-21,3.192507613116245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.000103661113826,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001091715166694,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,8.06361495051533e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001091638259822,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,0.0005177870043553,284.94012451171875,294.1499938964844,299.7554016113281,291.0014038085937,298.304931640625,299.2247009277344,283.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046834988519,3.3536828425440035e-08,0.0011046499712392,-0.0464117117226123,0.0,0.0,0.0,-0.0137826101854443,60.0,64.9311752319336,0.0,-8.320224509361651e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6081892017341505e-21,3.305603155353348e-21,3.3025862483291947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0001035809254972,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0001090767982532,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,8.056387741817161e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001090762234525,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0005174048128537,284.9374084472656,294.1499938964844,299.7366943359375,291.0033569335937,298.319091796875,299.397705078125,283.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038219090551,1.8004328694587457e-08,0.0011038038646802,-0.0461813434958457,0.0,0.0,0.0,-0.0137383313849568,60.0,31.12334251403809,0.0,-8.307247867378464e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.61028704162751e-21,3.305182698801752e-21,3.3051041408773664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.0001035099121509,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001090017394744,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,8.050837641349062e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001090013611246,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0005170506192371,284.93463134765625,294.1499938964844,299.718017578125,291.0075378417969,298.3329162597656,299.50665283203125,283.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,19.29781723022461,0.0,-8.295840814298573e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051713896918147e-21,3.305170379949856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0001034390152199,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001089270808733,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,8.045323193073273e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.0001089267025236,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0005166964838281,284.9317321777344,294.1499938964844,299.6994323730469,291.0138854980469,298.3464050292969,299.5730285644531,283.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,15.016194343566896,0.0,-8.28446218292811e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.610342375486846e-21,3.305171187743423e-21,3.3051709857950312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001033679727697,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0001088522549252,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,8.0397971032653e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0001088518838514,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0005163416499271,284.92877197265625,294.1499938964844,299.6808776855469,291.0222473144531,298.35955810546875,299.6112976074219,283.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.409992218017578,0.0,-8.273067209074726e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051709857950312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0001032967338687,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001087772398022,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,8.034255733946338e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001087768614524,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.000515985826496,284.9257202148437,294.1499938964844,299.6623840332031,291.0325927734375,298.3724060058594,299.6308898925781,283.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.796799659729004,0.0,-8.261650918939267e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.000103225276689,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001087019845726,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,8.028697629924864e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0001087016134988,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0005156288971193,284.9225769042969,294.1499938964844,299.6439208984375,291.0447998046875,298.38494873046875,299.637939453125,283.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,12.544713973999023,0.0,-8.25020620709438e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001031535575748,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0001086264528566,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,8.023119153222069e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001086260890588,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.000515270687174,284.9193725585937,294.1499938964844,299.6255187988281,291.05877685546875,298.39715576171875,299.6367492675781,283.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.421797752380373,0.0,-8.238728099740913e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
