time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213180,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001030815474223,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001085506155504,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,8.01751739345491e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001085502517526,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0005149109638296,284.9161071777344,294.1499938964844,299.6071472167969,291.074462890625,298.4090881347656,299.6300048828125,283.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294666349887,60.0,12.346924781799316,0.0,-8.227211623079712e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001030092098517,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001084744362742,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,8.011890895431861e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001084740724763,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0005145496688783,284.9127502441406,294.1499938964844,299.5888366699219,291.0917358398437,298.4206848144531,299.6195983886719,283.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.289155006408691,0.0,-8.215651092768894e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001029365157592,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001083978786482,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,8.006236021174118e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0001083975221263,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0005141865694895,284.90936279296875,294.1499938964844,299.570556640625,291.11053466796875,298.4320068359375,299.6066589355469,283.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.238571166992188,0.0,-8.204042245552048e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001028634433168,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001083209281205,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,8.000552770681679e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,0.0001083205715985,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0005138215492479,284.9059143066406,294.1499938964844,299.55230712890625,291.1307373046875,298.4430236816406,299.59210205078125,283.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.190679550170898,0.0,-8.192381528715489e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001027899779728,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001082435555872,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,7.9948382335715e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001082431990653,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0005134546081535,284.90240478515625,294.1499938964844,299.5341186523437,291.1523132324219,298.4537353515625,299.5764465332031,283.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,12.14417552947998,0.0,-8.180666100088274e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001027161124511,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0001081657610484,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,7.989092409843579e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001081654118024,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.000513085629791,284.8988342285156,294.1499938964844,299.51593017578125,291.17510986328125,298.46417236328125,299.56005859375,283.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.09857177734375,0.0,-8.168895249127672e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0001026418321998,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.000108087544504,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,7.983314571902156e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001080871952581,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0005127146141603,284.8952331542969,294.1499938964844,299.497802734375,291.1990966796875,298.47430419921875,299.5431823730469,283.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,12.05372428894043,0.0,-8.157068975833681e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,0.0001025671590468,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0001080088986782,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,7.977506174938753e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0001080085567082,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0005123416194692,284.8916015625,294.1499938964844,299.47967529296875,291.22412109375,298.4841613769531,299.5260009765625,283.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.009535789489746,0.0,-8.145187990749039e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,0.0001024921002681,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0001079298599506,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,7.971667946549132e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0001079295107047,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0005119667621329,284.887939453125,294.1499938964844,299.46160888671875,291.2501525878906,298.4937438964844,299.5086364746094,283.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.965981483459473,0.0,-8.133254425501948e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0001024166849674,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001078504355973,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.965802069520578e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001078500936273,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0005115900421515,284.8842163085937,294.1499938964844,299.44354248046875,291.277099609375,298.5030517578125,299.4911193847656,283.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.923041343688965,0.0,-8.12127325389156e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0001023409422487,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.000107770669274,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.959910726640373e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.000107770327304,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0005112116923555,284.8804931640625,294.1499938964844,299.42547607421875,291.3048400878906,298.5121154785156,299.4735107421875,283.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,11.880703926086426,0.0,-8.109249449717026e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001022649157675,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001076905973604,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,7.953996828291565e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001076902626664,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0005108319455757,284.876708984375,294.1499938964844,299.4074401855469,291.3333435058594,298.5208740234375,299.45587158203125,283.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.83895492553711,0.0,-8.09718940786297e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0001021886491798,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0001076102853403,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,7.94806401245296e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001076099506462,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.000510450976435,284.8729248046875,294.1499938964844,299.3894348144531,291.36248779296875,298.52935791015625,299.4382019042969,283.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417345404624,0.0,0.0,0.0,-0.0128770638257265,60.0,11.7977876663208,0.0,-8.085100233756749e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0001021122006932,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001075297695933,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,7.942118099890649e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0001075294421752,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0005100691341795,284.8691101074219,294.1499938964844,299.3714294433594,291.3921813964844,298.53759765625,299.4205322265625,283.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.757189750671388,0.0,-8.07299187499666e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001020356357912,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001074491374311,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,7.936162000987679e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.000107448810013,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0005096866516396,284.8652648925781,294.1499938964844,299.3534545898437,291.42236328125,298.54559326171875,299.4028625488281,283.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.71715259552002,0.0,-8.060873568638274e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001019590126816,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001073684543371,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,7.930202991701663e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.000107368126919,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0005093039944767,284.8614196777344,294.1499938964844,299.3354797363281,291.45294189453125,298.5533142089844,299.3851623535156,283.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.677664756774902,0.0,-8.04875739390809e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001018824259517,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,0.000107287793071,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,7.924245437607169e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001072874729288,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0005089214537292,284.8575439453125,294.1499938964844,299.3175048828125,291.4838562011719,298.5607604980469,299.36749267578125,283.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,11.63872241973877,0.0,-8.03665471948989e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0001018059483612,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0001072072554961,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,7.918296614661813e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.000107206928078,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.000508539378643,284.8536682128906,294.1499938964844,299.2995300292969,291.5149841308594,298.5679931640625,299.3498229980469,283.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789494156592813e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.600313186645508,0.0,-8.02457833515291e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0001017296599457,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0001071269143722,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,7.912362343631685e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.00010712659423,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0005081583512946,284.8497619628906,294.1499938964844,299.28155517578125,291.5462951660156,298.574951171875,299.3321533203125,283.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694311628067226e-08,0.001084049930796,-0.0401446782052516,0.0,0.0,0.0,-0.0125931501388549,60.0,11.562434196472168,0.0,-8.012541741209135e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0001016536625684,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001070468788384,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.906451355665922e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001070465659722,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0005077787791378,284.84588623046875,294.1499938964844,299.2635803222656,291.5776672363281,298.5816955566406,299.3144836425781,283.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832546977326,1.55994879236232e-08,0.0010832390980795,-0.0398967824876308,0.0,0.0,0.0,-0.0125461425632238,60.0,11.525075912475586,0.0,-8.000559859056011e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001015790767269,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.000106968334876,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,7.900649507064372e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0001069680220098,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0005074061919003,284.84197998046875,294.1499938964844,299.24560546875,291.6090393066406,298.5881652832031,299.2968444824219,283.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824588825926,1.5506424588807022e-08,0.0010824433993548,-0.039653480052948,0.0,0.0,0.0,-0.0125000067055225,60.0,11.507294654846191,0.0,-7.98880890329201e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001015145244309,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.000106900355604,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,7.895629096310586e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001069000427378,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0005070837796665,284.83807373046875,294.1499938964844,299.2276306152344,291.64031982421875,298.5943908691406,299.2791748046875,283.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586680614022e-08,0.0010817545698955,-0.0394428744912147,0.0,0.0,0.0,-0.0124600706622004,60.0,13.571304321289062,0.0,-7.978643878914229e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001014595327433,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001068424389814,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,7.891351560829207e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001068421333911,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0005068090977147,284.83416748046875,294.1499938964844,299.2096252441406,291.6714782714844,298.60040283203125,299.2615051269531,283.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357224825152116e-08,0.0010811676038429,-0.039263404905796,0.0,0.0,0.0,-0.0124260419979691,60.0,14.73230266571045,0.0,-7.969987336764461e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0001014113004202,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,0.0001067916455212,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.887599349487573e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,0.0001067913326551,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0005065681762062,284.83026123046875,294.1499938964844,299.191650390625,291.702392578125,298.6061706542969,299.2437744140625,283.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806525824591,-0.0391059592366218,0.0,0.0,0.0,-0.0123961875215172,60.0,15.180195808410645,0.0,-7.962397319261073e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001013672663248,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0001067452612915,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,7.884173828642815e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,0.0001067449557012,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,0.0005063482094556,284.82635498046875,294.1499938964844,299.1736145019531,291.73297119140625,298.6117248535156,299.2260437011719,283.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801976313814,1.5242012096905455e-08,0.0010801823809742,-0.0389621779322624,0.0,0.0,0.0,-0.0123689258471131,60.0,15.364192008972168,0.0,-7.955468817044675e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0001013251967378,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001067009579855,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,7.880901830503717e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0001067006596713,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0005061380797997,284.82244873046875,294.1499938964844,299.15557861328125,291.76318359375,298.6170349121094,299.2082824707031,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189478119737032e-08,0.0010797332506626,-0.0388248227536678,0.0,0.0,0.0,-0.0123428832739591,60.0,15.438006401062012,0.0,-7.94885366417475e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,0.0001012832144624,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0001066567492671,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.877636380726472e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0001066564509528,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0005059284158051,284.81854248046875,294.1499938964844,299.1375427246094,291.7929382324219,298.6221008300781,299.19049072265625,283.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793000692501,1.5137052500335813e-08,0.0010792849352583,-0.0386877506971359,0.0,0.0,0.0,-0.0123168937861919,60.0,15.45855712890625,0.0,-7.94225414324501e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001012394714052,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001066106779035,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.874233415350318e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001066103795892,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.000505709904246,284.81463623046875,294.1499938964844,299.1194763183594,291.8221740722656,298.626953125,299.1726989746094,283.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898155823349,60.0,15.459715843200684,0.0,-7.935381063362001e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0001011925633065,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0001065612741513,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,7.870584522606805e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,0.000106560975837,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,0.0005054756184108,284.8107604980469,294.1499938964844,299.10137939453125,291.85076904296875,298.631591796875,299.1548767089844,284.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783321922644,1.5023861266172392e-08,0.0010783171746879,-0.0383917838335037,0.0,0.0,0.0,-0.0122607806697487,60.0,15.451960563659668,0.0,-7.928014866820376e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001011415370157,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,0.0001065075412043,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,7.866615487728268e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.00010650724289,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,0.0005052207270637,284.8068542480469,294.1499938964844,299.083251953125,291.8786926269531,298.6360168457031,299.13702392578125,284.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960168215338854e-08,0.0010777725838124,-0.0382252372801303,0.0,0.0,0.0,-0.012229205109179,60.0,15.44020175933838,0.0,-7.920007760731097e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001010858904919,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0001064489333657,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,7.86228702054359e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0001064486423274,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.0005049427854828,284.8030090332031,294.1499938964844,299.06512451171875,291.9058837890625,298.6402282714844,299.1191711425781,284.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,15.42611026763916,0.0,-7.911282295935963e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001010255073197,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0001063853487721,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,7.857590389903635e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0001063850577338,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0005046412115916,284.79913330078125,294.1499938964844,299.04693603515625,291.9322204589844,298.6441955566406,299.101318359375,284.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.410587310791016,0.0,-7.901819998323847e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0001009606203297,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0001063170129782,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,7.852543058106676e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0001063167219399,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.000504317053128,284.7952880859375,294.1499938964844,299.0287170410156,291.9576721191406,298.64794921875,299.0834350585937,284.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758570861071,1.473439947830002e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.0121172834187746,60.0,15.393869400024414,0.0,-7.891659237202475e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.000100891731563,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0001062444644048,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,7.84718431532383e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0001062441733665,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,0.0005039729876443,284.7914733886719,294.1499938964844,299.010498046875,291.982177734375,298.6515197753906,299.0655517578125,284.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.464844512355512e-08,0.0010751073714345,-0.0374101027846336,0.0,0.0,0.0,-0.0120746716856956,60.0,15.376072883605955,0.0,-7.88087959335826e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001008195613394,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001061684597516,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,7.841570914024487e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0001061681832652,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,0.0005036125076003,284.7876281738281,294.1499938964844,298.9921875,292.005615234375,298.65484619140625,299.04766845703125,284.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743521852418,1.4558413141685378e-08,0.0010743376333266,-0.0371746607124805,0.0,0.0,0.0,-0.0120300399139523,60.0,15.357220649719238,0.0,-7.869596885257124e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.0001007450191536,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0001060899594449,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,7.835772703401744e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0001060896756825,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,0.0005032401531934,284.7838439941406,294.1499938964844,298.973876953125,292.0279541015625,298.6579895019531,299.0297546386719,284.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.337316513061523,0.0,-7.85795037927528e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0001006691018119,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0001060100112226,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,7.829867536202073e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,0.0001060097274603,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0005028609302826,284.7800598144531,294.1499938964844,298.9555053710937,292.0491027832031,298.6609191894531,299.0118408203125,284.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,15.316356658935549,0.0,-7.84609923698554e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.000100592871604,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0001059297355823,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,7.823938358342275e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0001059294590959,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0005024801939725,284.7763061523437,294.1499938964844,298.9371032714844,292.0690002441406,298.66363525390625,298.993896484375,284.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.294341087341309,0.0,-7.834208304302592e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0001005174053716,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001058502602973,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,7.818068115739152e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,0.0001058499838109,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0005021032411605,284.7725524902344,294.1499938964844,298.91864013671875,292.08758544921875,298.6661682128906,298.9759521484375,284.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181472884899904e-08,0.0010711145587265,-0.0361888632178306,0.0,0.0,0.0,-0.0118431756272912,60.0,15.271265029907228,0.0,-7.822445269312085e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
