time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215520,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001004437363008,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001057726767612,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,7.812338299117982e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0001057724075508,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0005017352523282,284.7688293457031,294.1499938964844,298.900146484375,292.10479736328125,298.6684875488281,298.9579467773437,284.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089575728348793e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.247119903564451,0.0,-7.81097142521503e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001003728611976,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.000105698039988,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,7.806825306033716e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,0.0001056977635016,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,0.0005013812333345,284.76513671875,294.1499938964844,298.881591796875,292.1205444335937,298.67059326171875,298.9399108886719,284.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001153125775545e-08,0.0010695727542042,-0.0357172414660453,0.0,0.0,0.0,-0.0117537835612893,60.0,15.221893310546877,0.0,-7.799939538699618e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001003056677291,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0001056272813002,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,7.801598985679448e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,0.0001056270120898,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0005010456079617,284.7614440917969,294.1499938964844,298.86297607421875,292.134765625,298.6725158691406,298.9218139648437,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068869838491,1.3917326846524249e-08,0.0010688559850677,-0.0354979895055294,0.0,0.0,0.0,-0.0117122270166873,60.0,15.195560455322266,0.0,-7.789487455056587e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0001002429708023,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0001055612519849,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.796722638886422e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.0001055609827744,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0005007324507459,284.7577819824219,294.1499938964844,298.84429931640625,292.1473999023437,298.6742248535156,298.9036865234375,284.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839101420387578e-08,0.0010681870626285,-0.0352933816611766,0.0,0.0,0.0,-0.0116734476760029,60.0,15.168086051940918,0.0,-7.779740940350166e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,0.0001001854689093,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,0.0001055006941896,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,7.792249380145222e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,0.0001055004249792,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.0005004451959393,284.754150390625,294.1499938964844,298.8255615234375,292.15838623046875,298.6757507324219,298.885498046875,284.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767348150395264e-08,0.0010675735538825,-0.0351056978106498,0.0,0.0,0.0,-0.0116378767415881,60.0,15.139424324035645,0.0,-7.770805865447984e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0001001337586785,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0001054462409229,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.788227230776101e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0001054459717124,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0005001869285479,284.75054931640625,294.1499938964844,298.8067626953125,292.1676330566406,298.6770935058594,298.8672180175781,284.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670353658497,1.3702817547311952e-08,0.001067021745257,-0.0349369049072265,0.0,0.0,0.0,-0.01160588581115,60.0,15.109516143798828,0.0,-7.762774600905686e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.000100088349427,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,0.0001053984087775,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,7.784694753354415e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,0.000105398146843,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0004999600932933,284.7469787597656,294.1499938964844,298.78790283203125,292.1750793457031,298.67822265625,298.848876953125,284.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.3646130447853013e-08,0.0010665369918569,-0.0347886234521865,0.0,0.0,0.0,-0.011577783152461,60.0,15.07828140258789,0.0,-7.755722464253267e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0001000496558845,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,0.0001053576634149,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.781685417285189e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0001053574014804,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004997668438591,284.743408203125,294.1499938964844,298.7689819335937,292.1806945800781,298.6791687011719,298.8304748535156,284.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597818870891842e-08,0.0010661238338798,-0.0346622504293918,0.0,0.0,0.0,-0.0115538332611322,60.0,15.045624732971191,0.0,-7.749715535965154e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0001000180345727,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0001053243540809,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,7.779225416015834e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0001053240994224,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0004996088682673,284.7398681640625,294.1499938964844,298.75,292.1843566894531,298.679931640625,298.8119812011719,284.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657996172085,1.3558319800210938e-08,0.0010657861130312,-0.034558929502964,0.0,0.0,0.0,-0.0115342512726783,60.0,15.011457443237305,0.0,-7.744805685661049e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.999064059229568e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.000105295504909,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.777094288030639e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001052952502504,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0004994720802642,284.7363586425781,294.1499938964844,298.7309265136719,292.1869506835937,298.6805114746094,298.7933654785156,284.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524093844807794e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,14.975912094116213,0.0,-7.740552376844789e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.996434528147802e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0001052678126143,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,7.775049016345292e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0001052675579558,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0004993407055735,284.7328796386719,294.1499938964844,298.7117614746094,292.1893615722656,298.6808776855469,298.7746887207031,284.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,14.939953804016112,0.0,-7.736470308827847e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.99391486402601e-05,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001052412771969,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.773088873364031e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,0.0001052410298143,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0004992148606106,284.7294311523437,294.1499938964844,298.6925048828125,292.1916198730469,298.6810913085937,298.7558898925781,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,14.904118537902832,0.0,-7.732559481610225e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.991505794459954e-05,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001052159059327,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.771214586682618e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001052156512741,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.0004990945453755,284.7259826660156,294.1499938964844,298.67315673828125,292.19366455078125,298.6810913085937,298.7370300292969,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.868735313415527,0.0,-7.728819895191918e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.98920586425811e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001051916842698,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.769426156301051e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0001051914368872,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004989797016605,284.7225952148437,294.1499938964844,298.6537475585937,292.195556640625,298.6809387207031,298.7180480957031,284.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470912098884,0.0,0.0,0.0,-0.0114562036469578,60.0,14.833950996398926,0.0,-7.725251549572931e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.98701580101624e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0001051686122082,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,7.76772212702781e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001051683648256,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,0.000498870271258,284.7192077636719,294.1499938964844,298.6342468261719,292.1972961425781,298.6805725097656,298.698974609375,284.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,-0.0114426286891102,60.0,14.799781799316406,0.0,-7.721853023667792e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.984934149542823e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,0.0001051466897479,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,7.766102498862892e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001051464423653,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004987663123756,284.71588134765625,294.1499938964844,298.6146545410156,292.1988525390625,298.6800231933594,298.6798400878906,284.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347471572444649e-08,0.001063983188942,-0.034007366746664,0.0,0.0,0.0,-0.0114297252148389,60.0,14.766233444213867,0.0,-7.718622896391025e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,9.982960182242095e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.000105125902337,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,7.7645672718063e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0001051256549544,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.000498667708598,284.7125549316406,294.1499938964844,298.5950012207031,292.2002258300781,298.6792907714844,298.6606140136719,284.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.733248710632324,0.0,-7.715560457199899e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.981093171518296e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,0.0001051062354235,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,7.763114990666509e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001051059953169,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,0.0004985744599252,284.7092590332031,294.1499938964844,298.5752868652344,292.2014465332031,298.67840576171875,298.64129638671875,284.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635857470333,1.3299433554436746e-08,0.0010635723592713,-0.0338816978037357,0.0,0.0,0.0,-0.0114059103652834,60.0,14.70091724395752,0.0,-7.712664285008941e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.979331662179902e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,0.0001050876817316,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,7.761744200251997e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.000105087441625,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,0.0004984865081496,284.7059936523437,294.1499938964844,298.5555114746094,292.2025146484375,298.6773376464844,298.62188720703125,284.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,14.669124603271484,0.0,-7.709930827104473e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,9.977674199035393e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001050702267093,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,7.760454900562763e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0001050699866027,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004984037368558,284.7027893066406,294.1499938964844,298.53564453125,292.20343017578125,298.6760559082031,298.6024169921875,284.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.3256651776316632e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847022876143,60.0,14.63796043395996,0.0,-7.707359372943756e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.97611932689324e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0001050538485287,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,7.759244908811525e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0001050536084221,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0004983260296285,284.6995849609375,294.1499938964844,298.5157470703125,292.20416259765625,298.67462158203125,298.5828552246094,284.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750528544187,60.0,14.607303619384766,0.0,-7.704946369813116e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,9.974665590561926e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0001050385399139,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,7.75811422499828e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001050382998073,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004982534446753,284.6964111328125,294.1499938964844,298.49578857421875,292.20477294921875,298.6730041503906,298.563232421875,284.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218992123142924e-08,0.0010628845775499,-0.0336712561547756,0.0,0.0,0.0,-0.011366032063961,60.0,14.57724380493164,0.0,-7.702690396627079e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.973310807254164e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001050242644851,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,7.757060666335747e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0001050240316544,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0004981858073733,284.6932678222656,294.1499938964844,298.4757385253906,292.2052001953125,298.6712341308594,298.54351806640625,284.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202023474434554e-08,0.0010627395240589,-0.0336268693208694,0.0,0.0,0.0,-0.0113576203584671,60.0,14.54765510559082,0.0,-7.700587900671962e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.97205570456572e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.000105011051346,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.756084232823923e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001050108185154,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0004981231177225,284.690185546875,294.1499938964844,298.4556884765625,292.2055053710937,298.66925048828125,298.5237731933594,284.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626182192936,1.3186303604584282e-08,0.0010626050643622,-0.0335857421159744,0.0,0.0,0.0,-0.0113498279824852,60.0,14.518631935119627,0.0,-7.698639592490508e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,9.970895916922018e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0001049988350132,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,7.755182014079764e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,0.0001049986021826,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,0.0004980652010999,284.6871032714844,294.1499938964844,298.435546875,292.20562744140625,298.6671142578125,298.5039367675781,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624938877299,1.3171765900210632e-08,0.0010624807327985,-0.0335477106273174,0.0,0.0,0.0,-0.0113426204770803,60.0,14.490102767944336,0.0,-7.696838366655356e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.969831444323064e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0001049876227625,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,7.754353282507509e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,0.0001049873899319,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0004980120575055,284.6840515136719,294.1499938964844,298.4154052734375,292.20562744140625,298.6648254394531,298.4840393066406,284.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623798007145,1.3158419243097796e-08,0.0010623666457831,-0.0335127934813499,0.0,0.0,0.0,-0.0113360034301877,60.0,14.462047576904297,0.0,-7.695184933709245e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,9.968859376385808e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0001049773782142,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,7.753596582915634e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0001049771453836,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0004979634541086,284.6810607910156,294.1499938964844,298.3951721191406,292.2054748535156,298.662353515625,298.464111328125,284.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146216559789536e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.0113299544900655,60.0,14.434391021728516,0.0,-7.693673609310282e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,9.96798335108906e-05,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0001049681522999,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.752915553282946e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001049679267453,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,0.0004979197401553,284.6780700683594,294.1499938964844,298.3749389648437,292.2051696777344,298.6596984863281,298.444091796875,284.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621814290061,1.3135222687310488e-08,0.0010621682740747,-0.033452108502388,0.0,0.0,0.0,-0.0113245043903589,60.0,14.407232284545898,0.0,-7.69231149888583e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,9.9671924544964e-05,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0001049598213285,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,7.752300007268786e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001049595957738,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,0.0004978802171535,284.6751403808594,294.1499938964844,298.3546447753906,292.2047424316406,298.6568908691406,298.4240417480469,284.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,14.38044261932373,0.0,-7.691080838867492e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,9.966497600544244e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001049524944392,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,7.751759403618053e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0001049522688845,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0004978455253876,284.6722106933594,294.1499938964844,298.3343505859375,292.20416259765625,298.6539306640625,298.4039611816406,284.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620215907692,1.3116540742430516e-08,0.0010620085522532,-0.0334032364189624,0.0,0.0,0.0,-0.0113152433186769,60.0,14.354119300842283,0.0,-7.689997971738195e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.965882782125846e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0001049460188369,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,7.751281373202801e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,0.0001049458005581,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0004978148499503,284.6693420410156,294.1499938964844,298.3139953613281,292.2034606933594,298.6507873535156,298.3838195800781,284.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.328134536743164,0.0,-7.689040160130389e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.96536182356067e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001049405327648,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,7.750875374767929e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0001049403144861,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,0.0004977888311259,284.66650390625,294.1499938964844,298.2936096191406,292.20263671875,298.6474914550781,298.3636169433594,284.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102232188089148e-08,0.00106188619975,-0.0333658009767532,0.0,0.0,0.0,-0.0113081494346261,60.0,14.302583694458008,0.0,-7.688225878155208e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.964917990146203e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,0.0001049358616,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,7.750530494377017e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0001049356360454,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0004977667122147,284.6636962890625,294.1499938964844,298.2732238769531,292.20166015625,298.64404296875,298.3433837890625,284.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,14.27734375,0.0,-7.68753167790237e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.964565833797678e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0001049321435857,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,7.750256190774962e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.000104931925307,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0004977490752935,284.6609191894531,294.1499938964844,298.2528076171875,292.2005615234375,298.6404113769531,298.3231201171875,284.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092154915739232e-08,0.0010617999359965,-0.033339437097311,0.0,0.0,0.0,-0.0113031538203358,60.0,14.252507209777832,0.0,-7.686978165111213e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.9642900750041e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,0.0001049292404786,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,7.750041550025344e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0001049290221999,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,0.0004977353382855,284.6581726074219,294.1499938964844,298.2323913574219,292.1993103027344,298.6366271972656,298.3028259277344,284.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088642170089317e-08,0.0010617699008435,-0.0333302468061447,0.0,0.0,0.0,-0.0113014122471213,60.0,14.228008270263672,0.0,-7.686543312956928e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.964098717318848e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.0001049272177624,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,7.749891665298492e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0001049269994837,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0004977257922291,284.65545654296875,294.1499938964844,298.2119445800781,292.1979675292969,298.6326599121094,298.2825012207031,284.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086175698617808e-08,0.0010617488296702,-0.0333237946033477,0.0,0.0,0.0,-0.0113001894205808,60.0,14.203832626342772,0.0,-7.686237779580551e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,9.963983757188544e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,0.0001049260026775,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,7.749802898615599e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,0.0001049257916747,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0004977200296707,284.6527709960937,294.1499938964844,298.1914978027344,292.1965026855469,298.62860107421875,298.2621459960937,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.179916381835938,0.0,-7.686050906841049e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,9.96395610854961e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.0001049257116392,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,7.749780343146995e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,0.0001049255006364,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,0.0004977186908945,284.6501159667969,294.1499938964844,298.1710205078125,292.1949157714844,298.62432861328125,298.24176025390625,284.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617454536259,1.3084244798733382e-08,0.0010617322986945,-0.033318743109703,0.0,0.0,0.0,-0.0112992320209741,60.0,14.15635108947754,0.0,-7.685999037221336e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.963999036699532e-05,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,0.0001049261627485,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,7.74981381255202e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0001049259517458,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0004977208445779,284.64752197265625,294.1499938964844,298.15057373046875,292.1932067871094,298.61993408203125,298.2213439941406,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,14.133028030395508,0.0,-7.686055880640198e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
