time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217860,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.964130003936587e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0001049275306286,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.749915675958619e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,0.0001049273269018,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,0.000497727363836,284.6449279785156,294.1499938964844,298.1300964355469,292.1913757324219,298.6153869628906,298.200927734375,284.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086258299210842e-08,0.0010617495281621,-0.033324010670185,0.0,0.0,0.0,-0.0113002303987741,60.0,14.110030174255373,0.0,-7.686247727178852e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,9.96433082036674e-05,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,0.0001049296479322,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,7.750071381451562e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,0.0001049294369295,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0004977374337613,284.64239501953125,294.1499938964844,298.109619140625,292.1894226074219,298.6106872558594,298.1805114746094,284.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.08725643157959,0.0,-7.68654828675608e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.964619675884025e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0001049326820066,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,7.750295480946079e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001049324782798,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0004977518692612,284.639892578125,294.1499938964844,298.08917236328125,292.1873779296875,298.6058349609375,298.1600646972656,284.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092205541909152e-08,0.0010618004016578,-0.0333395712077617,0.0,0.0,0.0,-0.0113031789660453,60.0,14.064785957336426,0.0,-7.686984559995835e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.964978380594404e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001049364582286,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,7.750574150122702e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,0.0001049362545018,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,0.0004977697972208,284.6374206542969,294.1499938964844,298.0687255859375,292.1852111816406,298.600830078125,298.1396179199219,284.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,14.042524337768556,0.0,-7.68752883573143e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.965425124391912e-05,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965637207031,0.0,0.0,0.0001049411657731,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.75092194089666e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0001049409620463,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0004977920907549,284.6349792480469,294.1499938964844,298.0482788085937,292.1829528808594,298.5956726074219,298.119140625,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102098961326192e-08,0.0010618849191814,-0.0333654545247554,0.0,0.0,0.0,-0.0113080833107233,60.0,14.020547866821287,0.0,-7.688209535672287e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.965945355361328e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0001049466372933,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,7.751326484140009e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,0.0001049464408424,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0004978181095793,284.632568359375,294.1499938964844,298.02783203125,292.1805725097656,298.5903625488281,298.09869384765625,284.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108510721338009e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112619146704,60.0,13.998808860778809,0.0,-7.68900321190813e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.966549259843303e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0001049529964802,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,7.751795783406124e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.0001049527927534,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,0.0004978483193553,284.63018798828125,294.1499938964844,298.0074462890625,292.1781005859375,298.5849304199219,298.0782165527344,284.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,13.977296829223633,0.0,-7.689926206921882e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.967230289475992e-05,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0001049601632985,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,7.752325473120436e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0001049599668476,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0004978823126293,284.6278686523437,294.1499938964844,297.987060546875,292.175537109375,298.5793762207031,298.0577697753906,284.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.955962181091309,0.0,-7.690967862572506e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.968001540983096e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,0.0001049682832672,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.752925012027845e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,0.0001049680868163,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0004979208461008,284.62554931640625,294.1499938964844,297.9666748046875,292.1728820800781,298.5736389160156,298.0373229980469,284.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.3133911735963013e-08,0.0010621569817885,-0.0334486812353134,0.0,0.0,0.0,-0.0113238543272018,60.0,13.934886932373049,0.0,-7.692149495142075e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.96884555206634e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,0.0001049771672114,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,7.753581303404644e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001049769707606,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.000497963046655,284.623291015625,294.1499938964844,297.94635009765625,292.17010498046875,298.5677795410156,298.0168762207031,284.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.913986206054688,0.0,-7.69344268292116e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.969782695407048e-05,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,0.0001049870334099,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,7.754309626761824e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001049868369591,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004980098456144,284.6210632324219,294.1499938964844,297.926025390625,292.1672668457031,298.561767578125,297.9964599609375,284.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155964317945744e-08,0.0010623454581946,-0.0335063710808754,0.0,0.0,0.0,-0.0113347861915826,60.0,13.893329620361328,0.0,-7.694880821418337e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.97079405351542e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,0.0001049976781359,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.755096157779917e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0001049974816851,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,0.0004980603698641,284.6188659667969,294.1499938964844,297.90576171875,292.164306640625,298.5556640625,297.9760437011719,284.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,13.872836112976074,0.0,-7.696433357295973e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,9.971899271477014e-05,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,0.0001050093196681,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.755955448374152e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0001050091232173,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0004981156089343,284.61669921875,294.1499938964844,297.8855285644531,292.1612854003906,298.54937744140625,297.9556579589844,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625829454511,1.3182198443928428e-08,0.0010625697905197,-0.0335750058293342,0.0,0.0,0.0,-0.0113477921113371,60.0,13.852577209472656,0.0,-7.698130843891704e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.973079431802034e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,0.0001050217397278,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,7.756872946629301e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001050215505529,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.0004981745732948,284.61456298828125,294.1499938964844,297.8653259277344,292.1581726074219,298.5429992675781,297.935302734375,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.832473754882812,0.0,-7.699944148953365e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.97435417957604e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0001050351638696,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,7.757863932056352e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,0.0001050349674187,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0004982382524758,284.61248779296875,294.1499938964844,297.8451538085937,292.15496826171875,298.5364685058594,297.9149780273437,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212645200155748e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628851249814,60.0,13.81259536743164,0.0,-7.70190382581859e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.975706052500756e-05,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001050493883667,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,7.758915307931602e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001050491991918,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0004983057733625,284.61041259765625,294.1499938964844,297.8250427246094,292.1517028808594,298.52978515625,297.8946533203125,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.792901992797852,0.0,-7.703982873863424e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.977143054129556e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.0001050645296345,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,7.760033622616902e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.0001050643404596,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.000498377601616,284.6083984375,294.1499938964844,297.80499267578125,292.1483459472656,298.52301025390625,297.8743896484375,284.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631394106894,1.324726461859882e-08,0.0010631261393427,-0.0337452217936515,0.0,0.0,0.0,-0.0113800475373864,60.0,13.773385047912598,0.0,-7.706195503942581e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.97865863610059e-05,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001050804858095,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,7.761211600154638e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0001050802966346,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0004984532715752,284.6064147949219,294.1499938964844,297.78497314453125,292.1448974609375,298.5160827636719,297.8541259765625,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.753999710083008,0.0,-7.708528215744084e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.980262984754518e-05,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001050973733072,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,7.762459426885471e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,0.0001050971914082,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,0.0004985334235243,284.6044616699219,294.1499938964844,297.7650146484375,292.1413879394531,298.509033203125,297.8339538574219,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.32860051849093e-08,0.0010634573409333,-0.0338465683162212,0.0,0.0,0.0,-0.0113992523401975,60.0,13.734827041625977,0.0,-7.71099877283632e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.98193645500578e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001051149956765,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,7.763760368106887e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0001051148065016,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.0004986170097254,284.6025390625,294.1499938964844,297.7451171875,292.1378173828125,298.5018920898437,297.81378173828125,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,13.71578598022461,0.0,-7.713575911338921e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.983693598769604e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,0.0001051334984367,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,7.765127520542592e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0001051333165378,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,0.0004987048450857,284.60064697265625,294.1499938964844,297.72528076171875,292.1341857910156,298.4945983886719,297.7936706542969,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638349922373,1.3328618209129672e-08,0.0010638217208907,-0.0339580439031124,0.0,0.0,0.0,-0.0114203775301575,60.0,13.696937561035156,0.0,-7.71628450024764e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.985514770960437e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.000105152670585,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,7.766543421894312e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,0.0001051524886861,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0004987958236597,284.5987854003906,294.1499938964844,297.7055053710937,292.1304626464844,298.4872131347656,297.7735900878906,284.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351243666193112e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,13.678211212158203,0.0,-7.719091144053891e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,9.987411613110452e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.0,0.0,0.0001051726430887,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,7.768018258502707e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0001051724611897,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.000498890527524,284.59698486328125,294.1499938964844,297.685791015625,292.1266784667969,298.47967529296875,297.75360107421875,284.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642301058396,1.3374810592381436e-08,0.0010642167180776,-0.0340788848698139,0.0,0.0,0.0,-0.0114432768896222,60.0,13.659663200378418,0.0,-7.72201573795428e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,9.9893644801341e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0001051932049449,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.769537478452548e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0001051930303219,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0004989881417714,284.5951843261719,294.1499938964844,297.6661682128906,292.12286376953125,298.4720458984375,297.733642578125,284.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399082732235e-08,0.0010644241701811,-0.0341423787176609,0.0,0.0,0.0,-0.0114553095772862,60.0,13.641226768493652,0.0,-7.725027728611168e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.991382103180511e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0001052144507411,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,7.771106174914166e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,0.0001052142688422,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0004990888992324,284.59344482421875,294.1499938964844,297.6466064453125,292.11895751953125,298.4642944335937,297.7137451171875,284.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156897201556e-08,0.0010646386072039,-0.0342079736292362,0.0,0.0,0.0,-0.0114677399396896,60.0,13.622953414916992,0.0,-7.728140616336533e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.993449202738702e-05,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001052362131304,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,7.77271343395114e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001052360385074,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0004991921596229,284.5917358398437,294.1499938964844,297.6271057128906,292.114990234375,298.4564208984375,297.69390869140625,284.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449847457991382e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.0114804757758975,60.0,13.604808807373049,0.0,-7.73133024267736e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,9.995564323617144e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0001052584848366,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,7.774358527967706e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,0.0001052583102136,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004992978647351,284.5900573730469,294.1499938964844,297.6076965332031,292.1109924316406,298.44842529296875,297.67413330078125,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476142868285024e-08,0.0010650830809026,-0.0343439616262912,0.0,0.0,0.0,-0.0114935114979743,60.0,13.586779594421388,0.0,-7.734595897090912e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.99772091745399e-05,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0001052811931003,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.776035636197776e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0001052810184773,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004994055489078,284.5884094238281,294.1499938964844,297.58837890625,292.10693359375,298.4403686523437,297.6544494628906,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502948092991574e-08,0.0010653123026713,-0.0344140827655792,0.0,0.0,0.0,-0.011506799608469,60.0,13.568828582763672,0.0,-7.737925500350684e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.999919711844996e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,0.0001053043379215,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,7.777745486237109e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,0.0001053041632985,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0004995153867639,284.5867919921875,294.1499938964844,297.56915283203125,292.10284423828125,298.4321594238281,297.63482666015625,284.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530278231144166e-08,0.0010655459482222,-0.034485574811697,0.0,0.0,0.0,-0.0115203484892845,60.0,13.551015853881836,0.0,-7.741321184084883e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0001000215561361,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0001053278829203,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,7.779484440106899e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0001053277155733,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0004996270872652,284.5852355957031,294.1499938964844,297.54998779296875,292.09869384765625,298.4238586425781,297.6152648925781,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657972889021,1.3558079992037621e-08,0.0010657836683094,-0.0345582999289035,0.0,0.0,0.0,-0.0115341311320662,60.0,13.533287048339844,0.0,-7.744775842866147e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.000100047502201,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001053552041412,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.781502063153312e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,0.0001053550367942,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,0.0004997567157261,284.58367919921875,294.1499938964844,297.5313720703125,292.09478759765625,298.4154357910156,297.59588623046875,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660731932148,1.3590346625846904e-08,0.0010660595726221,-0.0346427038311958,0.0,0.0,0.0,-0.0115501265972852,60.0,13.516027450561523,0.0,-7.748786146066777e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0001000790653051,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,0.0001053884407156,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.783956971252337e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0001053882660926,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004999144002795,284.5821838378906,294.1499938964844,297.513671875,292.0914306640625,298.4069519042969,297.5768127441406,284.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664089350029,1.3629612105603428e-08,0.0010663953144103,-0.034745417535305,0.0,0.0,0.0,-0.0115695921704173,60.0,13.499679565429688,0.0,-7.753668285204186e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0001001165292109,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,0.0001054278909577,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,7.786870992276818e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,0.0001054277236107,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0005001015379093,284.5806884765625,294.1499938964844,297.49688720703125,292.0885925292969,298.3983764648437,297.5581359863281,284.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676238808102426e-08,0.0010667939204722,-0.0348673798143863,0.0,0.0,0.0,-0.0115927066653966,60.0,13.48450756072998,0.0,-7.75946773501346e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0001001590644591,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0001054726817528,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.790179370203987e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,0.0001054725144058,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0005003140540793,284.5792541503906,294.1499938964844,297.4809875488281,292.0862731933594,298.3897399902344,297.5399475097656,284.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729177794630232e-08,0.0010672465432435,-0.0350058563053607,0.0,0.0,0.0,-0.0116189504042267,60.0,13.470817565917969,0.0,-7.766054466173955e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0001002060162136,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,0.0001055221146089,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,7.793830445734784e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0001055219472618,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,0.0005005485727451,284.5778503417969,294.1499938964844,297.4659118652344,292.0844421386719,298.38104248046875,297.5224914550781,284.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787614605575982e-08,0.0010677461978048,-0.0351587124168872,0.0,0.0,0.0,-0.0116479201242327,60.0,13.458906173706056,0.0,-7.773329002702668e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,0.0001002565186354,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.000105575301859,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.79775800765492e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.000105575134512,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,0.0005008008447475,284.5764465332031,294.1499938964844,297.4516296386719,292.0830993652344,298.3722839355469,297.50567626953125,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850485203192877e-08,0.0010682836873456,-0.0353231579065322,0.0,0.0,0.0,-0.0116790868341922,60.0,13.448477745056152,0.0,-7.781159183650743e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0001003098295768,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.000105631435872,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,7.801904575899243e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.000105631268525,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0005010671447962,284.5751037597656,294.1499938964844,297.43817138671875,292.0822448730469,298.36346435546875,297.4895935058594,284.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916849894712868e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119867354631,60.0,13.439467430114746,0.0,-7.789428480009519e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,0.0001003650540951,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.0001056895853253,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,7.806199573678896e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,0.0001056894179782,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0005013429909013,284.57379150390625,294.1499938964844,297.4254455566406,292.081787109375,298.3545837402344,297.47418212890625,284.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,13.431662559509276,0.0,-7.797999757030993e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0001004213627311,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,0.0001057488771039,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,7.810578972566873e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,0.0001057487170328,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,0.0005016242503188,284.572509765625,294.1499938964844,297.4134216308594,292.081787109375,298.345703125,297.4595642089844,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055707708848786e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808245122432,60.0,13.425240516662598,0.0,-7.80674511702273e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
