time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220200,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001004777877824,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,0.0001058082998497,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,7.814967830199748e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0001058081325027,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,0.0005019061500206,284.5712890625,294.1499938964844,297.402099609375,292.08221435546875,298.3367614746094,297.44561767578125,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125960845490226e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.011815651319921,60.0,13.419769287109377,0.0,-7.815513214382008e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001005334561341,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0001058669222402,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,7.819297024980187e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.0001058667548932,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.0,0.0,0.0005021842662245,284.570068359375,294.1499938964844,297.3914489746094,292.0830383300781,298.3277893066406,297.4324951171875,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195270736649944e-08,0.0010712317889556,-0.0362249501049518,0.0,0.0,0.0,-0.0118500115349888,60.0,13.415390014648438,0.0,-7.824169045989039e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,0.0001005875674309,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001059238929883,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.823505438864231e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001059237329172,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0005024545243941,284.5688781738281,294.1499938964844,297.3814392089844,292.084228515625,298.3188171386719,297.4200134277344,284.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262632852535262e-08,0.001071807811968,-0.0364011265337467,0.0,0.0,0.0,-0.0118834059685468,60.0,13.411725997924805,0.0,-7.832586135236853e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,0.000100639212178,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0001059782734955,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,7.82752176746726e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001059781134244,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0005027125007472,284.5677490234375,294.1499938964844,297.3720092773437,292.0857849121094,298.3098449707031,297.40826416015625,284.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326923647445255e-08,0.0010723575251176,-0.0365692675113678,0.0,0.0,0.0,-0.0119152776896953,60.0,13.408876419067385,0.0,-7.840623084121034e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0001006878810585,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.0001060295326169,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,7.83130744821392e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0001060293725458,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0005029556341469,284.5666198730469,294.1499938964844,297.3631591796875,292.08770751953125,298.3008728027344,297.39715576171875,284.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387517843772455e-08,0.0010728755732998,-0.036727737635374,0.0,0.0,0.0,-0.011945316568017,60.0,13.406522750854492,0.0,-7.848201732940653e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,0.000100732773717,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0001060768045135,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,7.834799180272967e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0001060766444425,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0005031799082644,284.5655517578125,294.1499938964844,297.3548583984375,292.0899658203125,298.2918701171875,297.3867492675781,284.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.4443398477226312e-08,0.0010733534581959,-0.0368738807737827,0.0,0.0,0.0,-0.0119730187579989,60.0,13.404726028442385,0.0,-7.855194894546005e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0001007737446343,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001061199436662,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.837985322112218e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,0.0001061197835952,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.0005033845664002,284.56451416015625,294.1499938964844,297.3470458984375,292.092529296875,298.28289794921875,297.376953125,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494391464836552e-08,0.0010737894335761,-0.0370072349905967,0.0,0.0,0.0,-0.0119982976466417,60.0,13.403292655944824,0.0,-7.861578410484071e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,0.0001008104300126,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,0.0001061585717252,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.840838225092739e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0001061584189301,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0005035678041167,284.5635070800781,294.1499938964844,297.3397521972656,292.09539794921875,298.27392578125,297.36773681640625,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741944424808,1.454004472378756e-08,0.0010741798905655,-0.0371266230940818,0.0,0.0,0.0,-0.0120209297165274,60.0,13.402148246765137,0.0,-7.867295437335997e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0001008429535431,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0001061928123817,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.843367347959429e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,0.0001061926595866,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0005037302616983,284.5625305175781,294.1499938964844,297.3328552246094,292.0985412597656,298.26495361328125,297.3590393066406,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580510132589096e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409904047846,60.0,13.401199340820312,0.0,-7.872365159755645e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0001008713370538,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,0.0001062227092916,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,7.845575601095334e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0001062225564965,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,0.000503872113768,284.56158447265625,294.1499938964844,297.326416015625,292.1019592285156,298.2560119628906,297.3509521484375,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615828547448473e-08,0.0010748278582468,-0.03732480853796,0.0,0.0,0.0,-0.0120584992691874,60.0,13.400501251220703,0.0,-7.876791130456695e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.0001008964609354,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0001062491573975,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,7.847529195714742e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001062490046024,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0005039975512772,284.5606689453125,294.1499938964844,297.3203430175781,292.1056213378906,298.2471008300781,297.34326171875,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647069335183005e-08,0.0010750950314104,-0.0374065041542053,0.0,0.0,0.0,-0.0120739871636033,60.0,13.399953842163086,0.0,-7.880707642016206e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0001009187326417,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0001062726150848,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,7.849261601222679e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0001062724622897,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0005041088443249,284.5597839355469,294.1499938964844,297.3146667480469,292.1094970703125,298.2382202148437,297.3361511230469,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789461493492,0.0,0.0,0.0,-0.0120877204462885,60.0,13.399650573730469,0.0,-7.8841807749086e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0001009395782602,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.000106294559373,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.850881956983358e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0001062944065779,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0005042129778303,284.5589294433594,294.1499938964844,297.30926513671875,292.1136169433594,298.2293701171875,297.32940673828125,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700684225488205e-08,0.0010755534749478,-0.0375467129051685,0.0,0.0,0.0,-0.0121005661785602,60.0,13.399556159973145,0.0,-7.887430086839231e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0001009600964607,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0001063161689671,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.85247830208391e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.000106316016172,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0005043154815211,284.5581359863281,294.1499938964844,297.30419921875,292.117919921875,298.2205505371094,297.3231201171875,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726202479664609e-08,0.0010757716372609,-0.0376134403049945,0.0,0.0,0.0,-0.0121132163330912,60.0,13.3998441696167,0.0,-7.89063108186383e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.000100982026197,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0001063392555806,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.854183786548674e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0001063391100615,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.000504425028339,284.5573425292969,294.1499938964844,297.2994079589844,292.1224060058594,298.2117614746094,297.3171691894531,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.47534739980415e-08,0.0010760048171505,-0.037684753537178,0.0,0.0,0.0,-0.0121267363429069,60.0,13.400504112243652,0.0,-7.894052345136515e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001010070700431,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.000106365630927,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,7.856131560401991e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0001063654781319,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0005045501748099,284.5566101074219,294.1499938964844,297.2948303222656,292.1270446777344,298.2030029296875,297.31158447265625,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762859601527,1.4784625967934062e-08,0.0010762711754068,-0.0377662144601345,0.0,0.0,0.0,-0.0121421795338392,60.0,13.401823043823242,0.0,-7.897961751268667e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,0.0001010369160212,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,0.000106397048512,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,7.858452590880916e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001063969029928,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0005046992446295,284.5558776855469,294.1499938964844,297.2904663085937,292.1318359375,298.1943054199219,297.3063049316406,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766034247353,1.4821757154948044e-08,0.0010765886399894,-0.0378633141517639,0.0,0.0,0.0,-0.0121605861932039,60.0,13.403820037841797,0.0,-7.902622201072519e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0001010730920825,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.000106435145426,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,7.861265476094559e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.0001064349999069,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.000504879921209,284.5552062988281,294.1499938964844,297.2862854003906,292.13677978515625,298.1856384277344,297.30126953125,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769882937893,1.4866778030864225e-08,0.0010769735090434,-0.0379810370504856,0.0,0.0,0.0,-0.012182904407382,60.0,13.406691551208496,0.0,-7.908275279078225e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0001011148196994,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0001064790849341,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,7.864511280786246e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,0.0001064789394149,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0005050884210504,284.5545654296875,294.1499938964844,297.2822570800781,292.1418151855469,298.177001953125,297.2964782714844,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774325346574,1.4918725810275646e-08,0.0010774176334962,-0.0381168760359287,0.0,0.0,0.0,-0.0122086573392152,60.0,13.410367965698242,0.0,-7.914800903563447e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0001011561107588,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0001065225660568,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,7.867722888477147e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.0001065224205376,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.000505294650793,284.5539245605469,294.1499938964844,297.2783203125,292.1469421386719,298.1684265136719,297.2919006347656,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778721189126,1.4970124695423692e-08,0.0010778572177514,-0.0382512733340263,0.0,0.0,0.0,-0.0122341383248567,60.0,13.41495418548584,0.0,-7.921259737031505e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001011955391732,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0001065640826709,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,7.870788977015764e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001065639371518,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0005054916255176,284.5533447265625,294.1499938964844,297.2745056152344,292.1521301269531,298.1598815917969,297.2875061035156,284.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.5019198329468963e-08,0.0010782767785713,-0.0383795946836471,0.0,0.0,0.0,-0.0122584663331508,60.0,13.419812202453612,0.0,-7.927428669063374e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,0.0001012331340461,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0001066036711563,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.873713184380904e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0001066035329131,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,0.0005056794034317,284.55279541015625,294.1499938964844,297.2707214355469,292.15740966796875,298.1513671875,297.28326416015625,284.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786920320242,1.5065994674046124e-08,0.0010786768980324,-0.0385019518435001,0.0,0.0,0.0,-0.0122816646471619,60.0,13.424967765808104,0.0,-7.93331338400094e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,0.0001012688371702,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,0.0001066412660293,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.876489689806476e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,0.0001066411205101,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0005058577517047,284.5522766113281,294.1499938964844,297.2669677734375,292.1627197265625,298.1429138183594,297.2791442871094,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110426687670042e-08,0.0010790568776428,-0.0386181287467479,0.0,0.0,0.0,-0.0123036913573741,60.0,13.430152893066406,0.0,-7.938903223703164e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0001013021392282,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.000106676336145,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.879079930717126e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,0.0001066761906258,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,0.0005060241091996,284.5517883300781,294.1499938964844,297.2632141113281,292.16802978515625,298.1344909667969,297.2751159667969,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794263798743,1.5151872645446932e-08,0.0010794112458825,-0.0387264974415302,0.0,0.0,0.0,-0.0123242381960153,60.0,13.435342788696287,0.0,-7.944119317926379e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0001013331202557,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.000106708954263,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,7.881489727878943e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0001067088160198,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.00050617888337,284.55133056640625,294.1499938964844,297.2594299316406,292.1733703613281,298.1261291503906,297.2711486816406,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.5190424917932432e-08,0.0010797408176586,-0.0388273000717163,0.0,0.0,0.0,-0.012343349866569,60.0,13.440439224243164,0.0,-7.948973035354356e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.00010136191122,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.0001067392731783,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,7.883728540036827e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,0.0001067391349351,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.0005063227145001,284.5509338378906,294.1499938964844,297.2555847167969,292.1787109375,298.1177978515625,297.2672119140625,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800624731928,1.5226246929955778e-08,0.0010800472227856,-0.0389209613204002,0.0,0.0,0.0,-0.0123611092567443,60.0,13.445425033569336,0.0,-7.953483560640964e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001013878427329,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0001067665725713,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,7.885744707891718e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.0001067664343281,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0005064522265456,284.550537109375,294.1499938964844,297.2516174316406,292.1839904785156,298.1094970703125,297.2632751464844,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803382610902,1.5258505570159286e-08,0.001080323010683,-0.0390053018927574,0.0,0.0,0.0,-0.0123771000653505,60.0,13.4501953125,0.0,-7.957546444004039e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0001014109147945,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001067908669938,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,7.887538959039375e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,0.0001067907287506,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.0005065674777142,284.5501708984375,294.1499938964844,297.24755859375,292.1892395019531,298.10125732421875,297.2593078613281,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.5287202614899797e-08,0.0010805684141814,-0.0390803329646587,0.0,0.0,0.0,-0.0123913269490003,60.0,13.4547119140625,0.0,-7.961162395986322e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0001014309964375,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0001068120182026,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.88910110713914e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,0.0001068118799594,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0005066678277216,284.5498352050781,294.1499938964844,297.24334716796875,292.1944274902344,298.0930480957031,297.2552795410156,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312181744775444e-08,0.001080782036297,-0.039145641028881,0.0,0.0,0.0,-0.0124037098139524,60.0,13.458921432495115,0.0,-7.964310100305738e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0001014479639707,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.0001068298806785,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,7.890420238254592e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.0001068297424353,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0005067525780759,284.5495300292969,294.1499938964844,297.2389221191406,292.1995544433594,298.0848388671875,297.25115966796875,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809776140376,1.5333267100459125e-08,0.0010809623636305,-0.039200771600008,0.0,0.0,0.0,-0.0124141629785299,60.0,13.462749481201172,0.0,-7.966967530137482e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.0001014616573229,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0001068443016265,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,7.891485438449308e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0001068441633833,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0005068209720775,284.5492553710937,294.1499938964844,297.2343139648437,292.2045288085937,298.0766906738281,297.2469177246094,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811232496052,1.5350284598980582e-08,0.0010811078827828,-0.0392452664673328,0.0,0.0,0.0,-0.0124225998297333,60.0,13.466146469116213,0.0,-7.969112658656743e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0001014719528029,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0001068551428033,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,7.89228652138263e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0001068550118361,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0005068724276497,284.54901123046875,294.1499938964844,297.2294311523437,292.2094421386719,298.0685729980469,297.2425231933594,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812325635924,1.5363067262796903e-08,0.00108121719677,-0.03927868232131,0.0,0.0,0.0,-0.012428936548531,60.0,13.469064712524414,0.0,-7.970724169581447e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0001014787267195,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,0.0001068622659659,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.892812573118135e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,0.0001068621349986,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.0005069062463007,284.5487976074219,294.1499938964844,297.2242736816406,292.21417236328125,298.0604858398437,297.23797607421875,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813042754307,1.5371451667078873e-08,0.0010812889086082,-0.0393006056547164,0.0,0.0,0.0,-0.0124330930411815,60.0,13.471446990966797,0.0,-7.971781457172258e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0001014818408293,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,0.0001068655474227,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,7.893054862506688e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.0,0.0,0.0001068654164555,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0005069218459539,284.5486145019531,294.1499938964844,297.2188415527344,292.2187805175781,298.0523986816406,297.2331848144531,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813369881361,1.5375285045138298e-08,0.0010813216213136,-0.0393106266856193,0.0,0.0,0.0,-0.0124349929392337,60.0,13.47324275970459,0.0,-7.972264626232572e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0001014811859931,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,0.0001068648489308,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,7.893003930803388e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0001068647179636,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,0.0005069185281172,284.5484619140625,294.1499938964844,297.2130432128906,292.22320556640625,298.0443725585937,297.2281494140625,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.537441640664383e-08,0.0010813142871484,-0.0393083579838275,0.0,0.0,0.0,-0.0124345635995268,60.0,13.474394798278809,0.0,-7.972155202651265e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,0.0001014766385196,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0001068600613507,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,7.892650319263339e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,0.0001068599376594,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0005068958853371,284.54833984375,294.1499938964844,297.2068786621094,292.2274169921875,298.0363464355469,297.22283935546875,284.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081280875951,1.536870541940516e-08,0.0010812655091285,-0.039293423295021,0.0,0.0,0.0,-0.0124317314475774,60.0,13.474853515625,0.0,-7.971434712317206e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,0.0001014680965454,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,0.0001068510682671,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,7.891985296737403e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0001068509372998,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0005068532191216,284.5482482910156,294.1499938964844,297.2003173828125,292.2314453125,298.0283203125,297.2172241210937,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081189373508,1.535801175123197e-08,0.0010811740066856,-0.0392654649913311,0.0,0.0,0.0,-0.0124264312908053,60.0,13.474564552307127,0.0,-7.970086812747469e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,0.0001014554436551,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,0.0001068377459887,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,7.891001587267965e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,0.0001068376150215,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,0.0005067900056019,284.5481872558594,294.1499938964844,297.193359375,292.2352600097656,298.02032470703125,297.2113037109375,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810542153194,1.5342203951718147e-08,0.0010810389649122,-0.0392241366207599,0.0,0.0,0.0,-0.0124185942113399,60.0,13.47347640991211,0.0,-7.968093740373662e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0001014385925373,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,0.0001068199926521,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.889690459705889e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,0.0001068198616849,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0005067058373242,284.54815673828125,294.1499938964844,297.1859130859375,292.2388000488281,298.0123596191406,297.2049865722656,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321150570457576e-08,0.0010808589868247,-0.0391690917313098,0.0,0.0,0.0,-0.0124081578105688,60.0,13.471535682678224,0.0,-7.965440573798332e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
