time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222540,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.0,0.0,0.0001014174195006,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,0.000106797699118,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,7.8880439104978e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,0.0001067975754267,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,0.0005066000740043,284.54815673828125,294.1499938964844,297.177978515625,292.2420959472656,298.0043640136719,297.19830322265625,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806482750922,1.5294727262471497e-08,0.001080633024685,-0.0391000062227249,0.0,0.0,0.0,-0.0123950587585568,60.0,13.468693733215332,0.0,-7.962110259995826e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,0.0001013918372336,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0001067707562469,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,7.88605393609032e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001067706325557,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,0.0005064723081886,284.5481872558594,294.1499938964844,297.1695556640625,292.2450866699219,297.99639892578125,297.191162109375,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.5262806130067474e-08,0.0010803601471707,-0.0390165448188781,0.0,0.0,0.0,-0.0123792337253689,60.0,13.464898109436035,0.0,-7.958088588111424e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,0.0001013617511489,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001067390694515,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,7.883713260525838e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,0.0001067389457602,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0005063220160081,284.5482482910156,294.1499938964844,297.1605529785156,292.247802734375,297.9884033203125,297.1836242675781,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800543241202,1.522526282826675e-08,0.0010800391901284,-0.0389183834195137,0.0,0.0,0.0,-0.0123606221750378,60.0,13.46009635925293,0.0,-7.953359215662203e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0001013270448311,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,0.0001067025223164,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,7.881013880250975e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,0.0001067023986252,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.0,0.0,0.0005061486153863,284.5483093261719,294.1499938964844,297.1510009765625,292.25018310546875,297.9804077148437,297.1755676269531,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796842398121,1.5181969459376887e-08,0.001079668989405,-0.0388051904737949,0.0,0.0,0.0,-0.0123391607776284,60.0,13.454240798950195,0.0,-7.947907931793452e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0001012876164168,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0001066610057023,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,7.877947064116597e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,0.000106660882011,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,0.0005059516988694,284.5484313964844,294.1499938964844,297.14080810546875,292.2522277832031,297.9723815917969,297.1670227050781,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792637476697,1.5132801678419128e-08,0.0010792486136779,-0.0386766344308853,0.0,0.0,0.0,-0.0123147862032055,60.0,13.44727611541748,0.0,-7.941719104564984e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0001012433713185,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001066144104697,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,7.87450626376085e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0001066142867784,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043701171875,0.0,0.0,0.0005057307425886,284.548583984375,294.1499938964844,297.1300048828125,292.2539367675781,297.96435546875,297.1579284667969,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077626258630517e-08,0.0010787768987938,-0.0385323651134967,0.0,0.0,0.0,-0.0122874332591891,60.0,13.439156532287598,0.0,-7.93477639149387e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,0.000101194200397,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,0.0001065626202034,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,7.870681292843074e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,0.0001065625037881,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0005054851062595,284.5487670898437,294.1499938964844,297.1184997558594,292.2552490234375,297.956298828125,297.1482849121094,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782675817608,1.501630464417758e-08,0.0010782525641843,-0.0383720248937606,0.0,0.0,0.0,-0.0122570339590311,60.0,13.42982578277588,0.0,-7.927064871182665e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.0,0.0,0.0001011399799608,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,0.000106505525764,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,7.866463420214131e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,0.0001065054020727,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0005052142078056,284.5489501953125,294.1499938964844,297.1063232421875,292.25616455078125,297.9482116699219,297.1380615234375,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948696502870007e-08,0.0010776745621114,-0.0381952412426471,0.0,0.0,0.0,-0.0122235184535384,60.0,13.419236183166504,0.0,-7.91856606952024e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0001010805863188,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,0.0001064429816324,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,7.861843914724886e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,0.0001064428579411,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0005049175815656,284.5491943359375,294.1499938964844,297.0934143066406,292.2566833496094,297.9400939941406,297.1272277832031,284.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770562803372,1.4874649956198029e-08,0.0010770414955914,-0.0380016192793846,0.0,0.0,0.0,-0.0121868103742599,60.0,13.40733528137207,0.0,-7.909263644023667e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,0.0001010159030556,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.0001063748641172,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,7.85681331763044e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0001063747477019,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0005045944708399,284.5494384765625,294.1499938964844,297.0797424316406,292.2567443847656,297.9319152832031,297.1157531738281,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794005132046097e-08,0.0010763519676402,-0.0377907417714595,0.0,0.0,0.0,-0.012146832421422,60.0,13.394073486328123,0.0,-7.899139120581823e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0001009457846521,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,0.0001063010204234,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,7.851359259802848e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.000106300904008,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,0.0005042442353442,284.5497436523437,294.1499938964844,297.0652770996094,292.2563781738281,297.9236755371094,297.10357666015625,284.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756192496046,1.4706590611979209e-08,0.001075604581274,-0.0375621542334556,0.0,0.0,0.0,-0.0121034970507025,60.0,13.379390716552734,0.0,-7.88817118291263e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,0.0001008701146929,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,0.0001062213341356,299.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601318359375,0.0,0.0,7.845473737688735e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,0.0001062212177203,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.0005038662347942,284.550048828125,294.1499938964844,297.04998779296875,292.2555236816406,297.9154052734375,297.0907592773437,284.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748126078397,1.4612260734736536e-08,0.0010747980559244,-0.0373154766857624,0.0,0.0,0.0,-0.0120567344129085,60.0,13.363243103027344,0.0,-7.876344199075903e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60302734375,0.0,0.0,0.0001007908285828,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,0.000106137842522,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,7.839306636014953e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,0.0001061377261066,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,0.0005034701898694,284.5503845214844,294.1499938964844,297.03375244140625,292.2543334960937,297.90704345703125,297.0771789550781,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513420687478629e-08,0.001073952880688,-0.0370570011436939,0.0,0.0,0.0,-0.0120077356696128,60.0,13.345667839050291,0.0,-7.863960860277076e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0001007101891445,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,0.0001060529248206,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,7.833034760551527e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0001060528084053,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0005030673928558,284.55078125,294.1499938964844,297.01641845703125,292.2529296875,297.8986511230469,297.0627746582031,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.327044486999512,0.0,-7.8513778589695e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001006282109301,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,0.0001059665955835,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.826658838894218e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001059664791682,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,0.0005026579019613,284.5511779785156,294.1499938964844,296.998046875,292.2513427734375,297.89013671875,297.04754638671875,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722340084612,1.4310710838572053e-08,0.0010722196893766,-0.0365268662571907,0.0,0.0,0.0,-0.0119072441011667,60.0,13.307608604431152,0.0,-7.838595905695912e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0001005449375952,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,0.0001058788984664,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,7.820181053830311e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,0.0001058787893271,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0005022419500164,284.55157470703125,294.1499938964844,296.97869873046875,292.24957275390625,297.88153076171875,297.0314025878906,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,13.287517547607422,0.0,-7.825622105883667e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001004603982437,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,0.000105789877125,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,7.813605770934373e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,0.0001057897679856,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0005018196534365,284.5520324707031,294.1499938964844,296.9583435058594,292.24761962890625,297.8728332519531,297.0143737792969,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070445170626,1.4101527057164276e-08,0.0010704310843721,-0.0359797701239585,0.0,0.0,0.0,-0.0118035431951284,60.0,13.266818046569824,0.0,-7.81246285441739e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001003746365313,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,0.0001056995679391,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,7.806935900589451e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,0.0001056994587997,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0005013913032598,284.5525207519531,294.1499938964844,296.93707275390625,292.2454528808594,297.8640441894531,296.9964294433594,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069531077519,1.3994628567104428e-08,0.0010695171076804,-0.0357001759111881,0.0,0.0,0.0,-0.0117505490779876,60.0,13.245551109313965,0.0,-7.799125256724437e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0001002876961138,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,0.0001056080145644,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.800173625582829e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,0.0001056079054251,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0005009570159018,284.5530090332031,294.1499938964844,296.9148864746094,292.2431030273437,297.8551025390625,296.9776306152344,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686042951419,1.3886256589046296e-08,0.0010685904417186,-0.0354167222976684,0.0,0.0,0.0,-0.0116968248039484,60.0,13.22373867034912,0.0,-7.78561570768943e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001001996133709,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,0.0001055152533808,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,7.793322583893314e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001055151442415,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0005005170241929,284.5535583496094,294.1499938964844,296.891845703125,292.2406005859375,297.8460693359375,296.9579162597656,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,13.20139980316162,0.0,-7.771940602196993e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0001001104319584,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,0.0001054213353199,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,7.786385685903952e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0001054212261806,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029663085937,0.0,0.0,0.0005000715027563,284.5541076660156,294.1499938964844,296.8679504394531,292.2378845214844,297.8369140625,296.9373779296875,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667147580534,1.3665293785436461e-08,0.0010667011374607,-0.0348387509584426,0.0,0.0,0.0,-0.0115872845053672,60.0,13.178542137145996,0.0,-7.758106335131745e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029968261719,0.0,0.0,0.0001000201955321,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,0.0001053263113135,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,7.77936729718931e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,0.0001053262021741,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.0004996208008378,284.5546875,294.1499938964844,296.84326171875,292.2350158691406,297.8276062011719,296.916015625,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.011531526222825,60.0,13.155187606811523,0.0,-7.744122143549248e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.992898412747309e-05,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.000105230261397,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,7.772273238515481e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,0.0001052301522577,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,0.0004991651512682,284.5552978515625,294.1499938964844,296.8178405761719,292.23193359375,297.8181457519531,296.89385986328125,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647807503119,1.343912892082244e-08,0.0010647673625499,-0.0342471376061439,0.0,0.0,0.0,-0.011475165374577,60.0,13.131343841552734,0.0,-7.72999939613328e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,9.983689233195037e-05,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.000105133280158,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,7.765110058244318e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.0001051331782946,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.000498705136124,284.5559387207031,294.1499938964844,296.7916564941406,292.2287292480469,297.8085632324219,296.8709411621094,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,13.107035636901855,0.0,-7.715753724824026e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,9.974400018109009e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,0.0001050354621838,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,7.757885032333434e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0001050353530445,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,0.0004982411628589,284.5565795898437,294.1499938964844,296.7647705078125,292.2253112792969,297.7987976074219,296.8472595214844,285.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628090240061,1.3208556914889868e-08,0.0010627958690747,-0.0336439572274684,0.0,0.0,0.0,-0.0113608613610267,60.0,13.082271575927734,0.0,-7.701397208847993e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.965039498638362e-05,299.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,0.000104936894786,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,7.750604709144682e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.0001049367856467,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0004977735807187,284.5572814941406,294.1499938964844,296.7372436523437,292.22174072265625,297.7889099121094,296.8229064941406,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,13.057079315185549,0.0,-7.686945480145368e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,9.955617133527994e-05,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.0,0.0,0.0001048376652761,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,7.743275637039915e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0001048375634127,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0004973029135726,284.5579833984375,294.1499938964844,296.7090759277344,292.218017578125,297.7788391113281,296.7978515625,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608070297166,1.2974443741597952e-08,0.0010607939912006,-0.033031478524208,0.0,0.0,0.0,-0.0112448018044233,60.0,13.031468391418455,0.0,-7.67241061794266e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.946140926331282e-05,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026611328125,0.0,0.0,0.0001047378755174,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,7.735905091976747e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.000104737773654,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.000496829568874,284.5587158203125,294.1499938964844,296.6803283691406,292.2141418457031,297.76861572265625,296.77215576171875,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597970103845,1.2856331110810972e-08,0.0010597840882837,-0.0327224619686603,0.0,0.0,0.0,-0.0111862486228346,60.0,13.00546169281006,0.0,-7.657806833094585e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.93661960819736e-05,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0001046376128215,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,7.728499622317031e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001046375036821,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,0.0004963539540767,284.5594482421875,294.1499938964844,296.6510009765625,292.2101135253906,297.7582092285156,296.7458801269531,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737658039441158e-08,0.0010587694123387,-0.0324119701981544,0.0,0.0,0.0,-0.0111274179071187,60.0,12.979080200195312,0.0,-7.643147625913117e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,9.927062637871133e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,0.0001045369644998,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.721066504018381e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0001045368626364,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0004958765930496,284.56024169921875,294.1499938964844,296.6211853027344,292.2059020996094,297.7476501464844,296.7190246582031,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683655366301,60.0,12.952345848083496,0.0,-7.628447917795712e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,9.917476563714445e-05,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0001044360178639,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,7.713610830251127e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.604248046875,0.0,0.0,0.0001044359232764,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,0.0004953977768309,284.56103515625,294.1499938964844,296.5908508300781,292.2015686035156,297.7369079589844,296.69158935546875,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567418066784,1.2499061341486596e-08,0.0010567292338237,-0.0317876860499382,0.0,0.0,0.0,-0.0110091352835297,60.0,12.925265312194824,0.0,-7.613717656340668e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,9.907873027259484e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.0,0.0,0.000104334882053,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,7.706140604568645e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,0.0001043347874656,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0004949180292896,284.5618591308594,294.1499938964844,296.56005859375,292.19708251953125,297.7260131835937,296.6636962890625,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379357983149932e-08,0.0010557057103142,-0.0314744748175144,0.0,0.0,0.0,-0.0109497942030429,60.0,12.897872924804688,0.0,-7.598974605116382e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,9.898255666485056e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,0.000104233607999,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,7.698660920141265e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,0.0001042335134116,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,0.0004944376414641,284.5627136230469,294.1499938964844,296.5288391113281,292.1924743652344,297.71490478515625,296.6352844238281,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608240008354,0.0,0.0,0.0,-0.0108903720974922,60.0,12.870172500610352,0.0,-7.584225159007475e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.888637578114869e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,0.000104132326669,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,7.691179780522361e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,0.0001041322320816,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056823730469,0.0,0.0,0.0004939571954309,284.5635986328125,294.1499938964844,296.49725341796875,292.1877136230469,297.7036437988281,296.6064453125,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536679765209,1.2139617311390792e-08,0.0010536558693274,-0.0308471396565437,0.0,0.0,0.0,-0.010830944404006,60.0,12.842203140258787,0.0,-7.569489213210545e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,9.879021672531962e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,0.0001040310598909,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,7.683700823690742e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,0.0001040309653035,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,0.0004934768658131,284.5644836425781,294.1499938964844,296.46533203125,292.1828308105469,297.69219970703125,296.5771484375,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019764739079621e-08,0.0010526309488341,-0.0305335074663162,0.0,0.0,0.0,-0.0107715288177132,60.0,12.81396198272705,0.0,-7.554770320439276e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.869419591268525e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,0.000103929945908,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.676232053199783e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.0,0.0,0.0001039298513205,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0004929972346872,284.5653991699219,294.1499938964844,296.4330444335937,292.1778259277344,297.6805725097656,296.5475158691406,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900088914273964e-08,0.0010516076581552,-0.0302203297615051,0.0,0.0,0.0,-0.0107122007757425,60.0,12.785487174987791,0.0,-7.540087665347529e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,9.859836427494884e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,0.0001038290356518,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051940917969,0.0,0.0,7.668778562219813e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0001038289337884,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,0.0004925185348838,284.5663452148437,294.1499938964844,296.4005126953125,292.1726989746094,297.6687316894531,296.5174865722656,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505982208997,1.1780650233106373e-08,0.0010505864629521,-0.0299077611416578,0.0,0.0,0.0,-0.0106529900804162,60.0,12.756789207458496,0.0,-7.525447642819928e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,9.850280912360176e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.000103728409158,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,7.661346171516925e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,0.0001037283072946,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0004920412320643,284.5673217773437,294.1499938964844,296.3677062988281,292.1674499511719,297.65673828125,296.4871520996094,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049579703249,1.1661552612451942e-08,0.0010495680617168,-0.0295960791409015,0.0,0.0,0.0,-0.0105939479544758,60.0,12.72789192199707,0.0,-7.510864463711189e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,9.840758866630496e-05,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0001036281391861,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,7.653940701857209e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,0.0001036280445987,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,0.000491565617267,284.5682983398437,294.1499938964844,296.334716796875,292.162109375,297.64453125,296.45654296875,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485649108886,1.1542878652903711e-08,0.0010485533857718,-0.0292854961007833,0.0,0.0,0.0,-0.0105351163074374,60.0,12.698816299438477,0.0,-7.496346654534136e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
