time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224880,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.0,0.0,9.831278293859214e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068725585937,0.0,0.0,0.0001035282984958,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,7.646566518815234e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,0.0001035282039083,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,0.0004910920397378,284.5693054199219,294.1499938964844,296.301513671875,292.1566772460937,297.6321716308594,296.4256896972656,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424715395946803e-08,0.0010475429007783,-0.0289762392640113,0.0,0.0,0.0,-0.0104765379801392,60.0,12.669585227966309,0.0,-7.481904873429812e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.821843559620902e-05,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0001034289452945,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,7.639227987965569e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,0.0001034288507071,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004906207323074,284.5703430175781,294.1499938964844,296.2681884765625,292.151123046875,297.61962890625,296.39459228515625,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465488303452,1.1307128566784286e-08,0.001046537538059,-0.0286684855818748,0.0,0.0,0.0,-0.0104182455688714,60.0,12.640212059020996,0.0,-7.467547646911046e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.812463395064697e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.000103330166894,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,7.631932385265827e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,0.0001033300723065,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.000490152160637,284.5714111328125,294.1499938964844,296.2347412109375,292.1455078125,297.6069030761719,296.36328125,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.119021586504232e-08,0.0010455377632752,-0.028362488374114,0.0,0.0,0.0,-0.010360287502408,60.0,12.610724449157717,0.0,-7.453287054204338e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.803140710573643e-05,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,0.0001032319923979,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.0,0.0,7.624681165907532e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,0.0001032318978104,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,0.0004896864993497,284.5724792480469,294.1499938964844,296.2012023925781,292.1398010253906,297.5939636230469,296.3318176269531,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445553343743,1.1074021699641893e-08,0.0010445442749187,-0.0280583631247282,0.0,0.0,0.0,-0.0103026842698454,60.0,12.581135749816896,0.0,-7.439126648023375e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.793882782105356e-05,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,0.0001031345018418,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,7.617480878252536e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0001031344072544,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,0.0004892240394838,284.5735778808594,294.1499938964844,296.1676330566406,292.134033203125,297.58087158203125,296.3002319335937,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641993852325e-08,0.0010435576550662,-0.0277563631534576,0.0,0.0,0.0,-0.0102454861626029,60.0,12.551471710205078,0.0,-7.425079218137398e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.784694702830166e-05,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.0001030377388815,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,7.610333705088124e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,0.00010303765157,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004887650720775,284.57470703125,294.1499938964844,296.1340637207031,292.1282043457031,297.5675964355469,296.2685241699219,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425893124192,1.0844123821129873e-08,0.0010425784857943,-0.027456609532237,0.0,0.0,0.0,-0.0101887146010994,60.0,12.52175235748291,0.0,-7.411149738345557e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.77558083832264e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,0.0001029417690006,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,7.603245467180386e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0001029416816891,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0004883098299615,284.5758361816406,294.1499938964844,296.1005249023437,292.1222839355469,297.5541687011719,296.2367553710937,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.07305382357481e-08,0.0010416072327643,-0.0271592885255813,0.0,0.0,0.0,-0.010132404975593,60.0,12.491995811462402,0.0,-7.397346735160681e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.766546281753108e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0001028466285788,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,7.596218347316608e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0001028465412673,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0004878585750702,284.5769958496094,294.1499938964844,296.0670471191406,292.1163330078125,297.54052734375,296.2049560546875,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406550718471,1.0617938528412196e-08,0.0010406443616375,-0.026864543557167,0.0,0.0,0.0,-0.0100765852257609,60.0,12.46222972869873,0.0,-7.383675892924657e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.75759539869614e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001027523685479,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,7.589256711071357e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,0.0001027522812364,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004874114529229,284.57818603515625,294.1499938964844,296.0336303710937,292.1103515625,297.5267333984375,296.1731262207031,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397010482847,1.0506378878005762e-08,0.0010396904544904,-0.0265725124627351,0.0,0.0,0.0,-0.0100212795659899,60.0,12.43246841430664,0.0,-7.370144317064843e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.74873109953478e-05,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,0.0001026590180117,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,7.582362013636157e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0001026589307002,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,0.0004869686381425,284.5793762207031,294.1499938964844,296.0003662109375,292.1043395996094,297.5127868652344,296.14129638671875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387562215328,1.0395897476200844e-08,0.0010387457441538,-0.026283299550414,0.0,0.0,0.0,-0.0099665094166994,60.0,12.402735710144045,0.0,-7.356755560294914e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.739950473885985e-05,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001025665624183,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,7.575532799819484e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0001025664751068,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.0004865300725214,284.5805969238281,294.1499938964844,295.96728515625,292.0982971191406,297.4986572265625,296.10955810546875,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646678946643e-08,0.0010378101142123,-0.0259968303143978,0.0,0.0,0.0,-0.0099122608080506,60.0,12.373043060302734,0.0,-7.343506069901198e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.731252066558228e-05,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.000102474950836,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.568766886834055e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0001024748635245,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004860955232288,284.58184814453125,294.1499938964844,295.9343566894531,292.0922546386719,297.484375,296.0778503417969,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368932271376,1.0178047737952056e-08,0.0010368829825893,-0.0257130023092031,0.0,0.0,0.0,-0.0098585123196244,60.0,12.343422889709473,0.0,-7.330390872084537e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.72263005678542e-05,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0001023841541609,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,7.562060636701062e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0001023840741254,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0004856648447457,284.5830993652344,294.1499938964844,295.9017028808594,292.086181640625,297.46990966796875,296.0462951660156,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070588807309376e-08,0.0010359641164541,-0.0254316832870244,0.0,0.0,0.0,-0.0098052406683564,60.0,12.313870429992676,0.0,-7.317402861417578e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.714082261780276e-05,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0001022941432893,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,7.555411866633222e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001022940559778,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,0.0004852378915529,284.5843811035156,294.1499938964844,295.8692932128906,292.08013916015625,297.455322265625,296.01483154296875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350631782785,9.964057134936866e-09,0.0010350531665608,-0.0251527838408947,0.0,0.0,0.0,-0.0097524281591176,60.0,12.28442096710205,0.0,-7.30453848518664e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.705605043563992e-05,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001022048745653,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.54881912143901e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,0.0001022047945298,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0004848144308198,284.585693359375,294.1499938964844,295.8371887207031,292.0740966796875,297.4405822753906,295.98358154296875,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858407423735116e-09,0.0010341497836634,-0.0248761866241693,0.0,0.0,0.0,-0.009700053371489,60.0,12.255066871643066,0.0,-7.29179205904984e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,9.69719621934928e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001021163261611,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.54227876313962e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,0.0001021162461256,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,0.0004843944043386,284.5870056152344,294.1499938964844,295.805419921875,292.06805419921875,297.4256591796875,295.9525146484375,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332635138183,9.75360947563786e-09,0.0010332537349313,-0.0246018152683973,0.0,0.0,0.0,-0.0096481004729866,60.0,12.225847244262695,0.0,-7.279159319750762e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.688852878753096e-05,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,0.000102028468973,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,7.53578933654353e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.0001020283816615,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0004839776665903,284.5883483886719,294.1499938964844,295.7740173339844,292.06207275390625,297.41064453125,295.9216613769531,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625098973049e-09,0.0010323645547032,-0.0243295691907405,0.0,0.0,0.0,-0.0095965508371591,60.0,12.19675064086914,0.0,-7.266635293490253e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,9.680572838988156e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0001019412738969,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.529349386459216e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0001019411938614,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0004835640429519,284.5897216796875,294.1499938964844,295.7430114746094,292.05615234375,297.3954467773437,295.8910827636719,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314916726201,9.546429424744929e-09,0.0010314821265637,-0.0240593813359737,0.0,0.0,0.0,-0.0095453923568129,60.0,12.167824745178224,0.0,-7.254217138097374e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.672353917267174e-05,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.0001018547191051,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,7.522956002503633e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001018546390696,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.0004831535043194,284.5910949707031,294.1499938964844,295.71246337890625,292.0502624511719,297.3801574707031,295.8607788085937,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306156473234,9.443991366708817e-09,0.0010306062176823,-0.0237911753356456,0.0,0.0,0.0,-0.0094946101307868,60.0,12.139065742492676,0.0,-7.24190059031571e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.664193203207104e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0001017687900457,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.516609184676781e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001017687027342,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.0004827458760701,284.5924987792969,294.1499938964844,295.682373046875,292.0444641113281,297.3647155761719,295.830810546875,285.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029745908454,9.342288720404213e-09,0.0010297365952283,-0.0235248859971761,0.0,0.0,0.0,-0.0094441911205649,60.0,12.110490798950195,0.0,-7.229682807974316e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,9.656090696807952e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0001016834576148,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.510306750191376e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001016833775793,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004823410999961,284.5939025878906,294.1499938964844,295.6528015136719,292.0387268066406,297.34918212890625,295.8011474609375,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241299281370633e-09,0.001028873026371,-0.0232604593038558,0.0,0.0,0.0,-0.0093941269442439,60.0,12.082101821899414,0.0,-7.217560948902246e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.64804639806971e-05,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0001015987436403,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.504050154238939e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001015986636048,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0004819392925128,284.5953369140625,294.1499938964844,295.623779296875,292.0330505371094,297.33349609375,295.77197265625,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280249407514,9.1410425895333e-09,0.001028015743941,-0.0229979492723941,0.0,0.0,0.0,-0.0093444250524044,60.0,12.05399227142334,0.0,-7.205537144727715e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.640050120651722e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001015145389828,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,7.497830665670335e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001015144589473,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004815398715436,284.5968017578125,294.1499938964844,295.5953063964844,292.02752685546875,297.3177185058594,295.7431335449219,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,12.026082992553713,0.0,-7.193595052967795e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.63211350608617e-05,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0001014309600577,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.491657743230462e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001014308800222,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,0.0004811434191651,284.5982666015625,294.1499938964844,295.5674743652344,292.0220642089844,297.3018493652344,295.7147827148437,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026326790452,8.942470763884103e-09,0.0010263178264722,-0.0224779956042766,0.0,0.0,0.0,-0.0092459851875901,60.0,11.99846076965332,0.0,-7.181751726648147e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.62422345764935e-05,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001013478758977,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,7.48552120057866e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,0.0001013477958622,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0004807492950931,284.5997619628906,294.1499938964844,295.540283203125,292.0167541503906,297.285888671875,295.68682861328125,285.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.971077919006348,0.0,-7.1699879811149e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.616390889277682e-05,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001012653956422,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,7.479429041268304e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001012653156067,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0004803580523002,284.6012878417969,294.1499938964844,295.5137634277344,292.0115661621094,297.26983642578125,295.659423828125,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746521729108281e-09,0.0010246422607451,-0.021964892745018,0.0,0.0,0.0,-0.0091488445177674,60.0,11.944034576416016,0.0,-7.158318737765512e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.608604887034744e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0001011834028759,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,7.473372534150258e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0001011833228403,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.00047996910871,284.6028137207031,294.1499938964844,295.4879455566406,292.00653076171875,297.25372314453125,295.6324768066406,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.91726779937744,0.0,-7.146728364659793e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.600874182069674e-05,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001011019921861,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,7.467360410373658e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001011019194265,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0004795829881913,284.6043395996094,294.1499938964844,295.462890625,292.0016784667969,297.2375183105469,295.6061706542969,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553139529965392e-09,0.0010229886975139,-0.0214584935456514,0.0,0.0,0.0,-0.0090529760345816,60.0,11.890887260437012,0.0,-7.135230362109726e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,9.593191498424858e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,0.0001010210908134,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.461384666385129e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001010210180538,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004791992250829,284.6059265136719,294.1499938964844,295.4385986328125,291.9969482421875,297.22125244140625,295.5804138183594,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221783304587,8.457392119964881e-09,0.0010221699485555,-0.0212077591568231,0.0,0.0,0.0,-0.0090055102482438,60.0,11.864860534667969,0.0,-7.123812650888794e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.585561929270624e-05,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0001009407424135,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,7.455450395355001e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0001009406696539,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0004788180813193,284.6075134277344,294.1499938964844,295.4151306152344,291.992431640625,297.2049255371094,295.5552673339844,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587328135967,0.0,0.0,0.0,-0.0089583685621619,60.0,11.839208602905272,0.0,-7.112482336424365e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.577981109032407e-05,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0001008609178825,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.449553959304467e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0001008608378469,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.000478439440485,284.6091003417969,294.1499938964844,295.3925170898437,291.98809814453125,297.1885681152344,295.5306701660156,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.008911533281207,60.0,11.813912391662598,0.0,-7.101234444917284e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.570455586072056e-05,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0001007816681521,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,7.443701178999618e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,0.0001007815953926,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0004780635354109,284.6107177734375,294.1499938964844,295.3708190917969,291.9839782714844,297.1721496582031,295.5068359375,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650397956371,60.0,11.78911304473877,0.0,-7.09007679233764e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,9.56297808443196e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001007029277388,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,7.43788477848284e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,0.0001007028549793,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,0.0004776900168508,284.6123352050781,294.1499938964844,295.3500061035156,291.9801025390625,297.1557312011719,295.4836120605469,285.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080845326219332e-09,0.0010189501335844,-0.0202216580510139,0.0,0.0,0.0,-0.0088188406080007,60.0,11.764703750610352,0.0,-7.078998720544405e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,9.555543510941789e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001006246384349,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,7.432102574966848e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001006245656753,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,0.0004773186519742,284.6139831542969,294.1499938964844,295.3301696777344,291.9764099121094,297.1392822265625,295.461181640625,285.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988190553476215e-09,0.001018157810904,-0.019979003816843,0.0,0.0,0.0,-0.0087729068472981,60.0,11.740822792053224,0.0,-7.067993124110218e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,9.548130037728696e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0001005465674097,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,7.426336378557608e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001005464946501,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.0004769483348354,284.6156616210937,294.1499938964844,295.31134033203125,291.97296142578125,297.122802734375,295.4394226074219,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173678165301,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.717345237731934,-0.0,-7.057027318069231e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,9.540741302771494e-05,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.000100468758319,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,7.420589099638164e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,0.0001004686855594,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,0.0004765792400576,284.6173400878906,294.1499938964844,295.2934875488281,291.9697570800781,297.1063537597656,295.4185485839844,285.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803710566633981e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,11.6943998336792,-0.0,-7.046106276220598e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.533373668091372e-05,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,0.0001003911747829,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,7.414859283016995e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0001003911020234,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0004762112221214,284.6190490722656,294.1499938964844,295.2765808105469,291.9667358398437,297.0898742675781,295.3983459472656,285.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.671844482421877,-0.0,-7.035225735307904e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.526030044071376e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0001003138386295,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,7.409146928694099e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001003137658699,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004758443974424,284.6207580566406,294.1499938964844,295.26055908203125,291.9639587402344,297.07342529296875,295.3790588378906,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,11.64980697631836,-0.0,-7.024387826959355e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,9.518707520328462e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0001002367280307,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,7.403451309073716e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,0.0001002366552711,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,0.0004754786205012,284.6224975585937,294.1499938964844,295.24542236328125,291.9613647460937,297.0570068359375,295.3605651855469,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766570597887,0.0,0.0,0.0,-0.0085453195497393,60.0,11.628192901611328,-0.0,-7.01358970900401e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
