time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227220,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.51140682445839e-05,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0001001598502625,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,7.397773151751608e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0001001597775029,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.0004751139495056,284.6242370605469,294.1499938964844,295.2311096191406,291.958984375,297.0406188964844,295.34283447265625,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134542826563,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,11.606996536254885,-0.0,-7.002832802527338e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,9.50412795646116e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0001000831980491,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,7.392111729132012e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0001000831252895,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,0.0004747503553517,284.6260070800781,294.1499938964844,295.2176208496094,291.956787109375,297.02423095703125,295.3257751464844,285.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.58616065979004,-0.0,-6.992115686443867e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,9.496872371528298e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0001000067859422,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,7.386468496406451e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0001000067204586,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.000474387925351,284.6277770996094,294.1499938964844,295.2049255371094,291.95477294921875,297.0079345703125,295.30963134765625,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.2569852349602115e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,11.565813064575195,-0.0,-6.981441202924543e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,9.489637159276754e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,9.993059939006343e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,7.380841270787641e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,9.993052663048728e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,0.0004740265139844,284.62957763671875,294.1499938964844,295.1929626464844,291.95294189453125,296.9916381835937,295.2940979003906,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.545799255371094,-0.0,-6.97080508871295e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.482425957685336e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.98546602204442e-05,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,7.375232235062867e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.985459473682567e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0004736662958748,284.63140869140625,294.1499938964844,295.18170166015625,291.9512634277344,296.9754333496094,295.2794494628906,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076948360662527e-09,0.0010103657841682,-0.0175923705101013,0.0,0.0,0.0,-0.0083211651071906,60.0,11.526235580444336,-0.0,-6.96021231760824e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.475235856371e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.9778946605511e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,7.369639934040606e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.977887384593488e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.000473307154607,284.6332092285156,294.1499938964844,295.171142578125,291.9497985839844,296.95928955078125,295.265380859375,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.50698184967041,-0.0,-6.949658626353995e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.468070493312553e-05,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.970348764909431e-05,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.364066550508142e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.970341488951816e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,0.0004729492065962,284.63507080078125,294.1499938964844,295.1612243652344,291.9484558105469,296.9432067871094,295.2521057128906,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.8980408052254916e-09,0.0010088359704241,-0.0171237587928771,0.0,0.0,0.0,-0.0082324724644422,60.0,11.488153457641602,-0.0,-6.93914827820663e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.460926230531186e-05,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,9.962825424736366e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,7.35850990167819e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,9.962818876374512e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,0.000472592364531,284.6369323730469,294.1499938964844,295.15191650390625,291.947265625,296.9271850585937,295.2394104003906,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.469612121582031,-0.0,-6.928678430995205e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.45380816119723e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.955329733202234e-05,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.352973625529557e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.95532318484038e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004722368030343,284.6387939453125,294.1499938964844,295.1432189941406,291.9462280273437,296.9112548828125,295.2274780273437,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720298983964312e-09,0.0010073160519823,-0.0166581887751817,0.0,0.0,0.0,-0.0081443581730127,60.0,11.451468467712402,-0.0,-6.918253347976133e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.44671264733188e-05,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.947858052328228e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,7.3474548116792e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.947851503966376e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,0.000471882376587,284.64068603515625,294.1499938964844,295.13507080078125,291.9453430175781,296.8953857421875,295.2161560058594,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005236133933,60.0,11.433636665344238,-0.0,-6.907870186978472e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.439642599318177e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.940412564901636e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,7.341956370510161e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.940406016539782e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0004715292307082,284.642578125,294.1499938964844,295.12744140625,291.9445495605469,296.8796081542969,295.2054443359375,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543766417621555e-09,0.0010058066109195,-0.0161957759410142,0.0,0.0,0.0,-0.0080568436533212,60.0,11.41610622406006,-0.0,-6.897531790173161e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.432597289560364e-05,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.932993270922452e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.336476119235158e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.9329867225606e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0004711772780865,284.6445007324219,294.1499938964844,295.1203308105469,291.94390869140625,296.8639221191406,295.1951904296875,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.398821830749512,-0.0,-6.887236736474733e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,9.425580356037244e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.925603808369488e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,7.331018423428759e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.925597260007636e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,0.0004708267515525,284.6464233398437,294.1499938964844,295.1136779785156,291.943359375,296.84832763671875,295.18560791015625,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.368511051846326e-09,0.0010043079964816,-0.0157366972416639,0.0,0.0,0.0,-0.0079699624329805,60.0,11.381891250610352,-0.0,-6.876990710225074e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.418586705578492e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.918239811668172e-05,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,7.325578917516395e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.91823326330632e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,0.0004704774473793,284.6483764648437,294.1499938964844,295.107421875,291.94293212890625,296.83282470703125,295.17645263671875,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.36518096923828,-0.0,-6.866787316539559e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.411623614141718e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.910907101584598e-05,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,7.320163422264159e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,9.910900553222746e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004701296275015,284.6503295898437,294.1499938964844,295.1015930175781,291.9425964355469,296.8174133300781,295.1679077148437,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.194585733254598e-09,0.0010028206743299,-0.0152810933068394,0.0,0.0,0.0,-0.0078837396577,60.0,11.348780632019045,-0.0,-6.856635792473753e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.404686716152356e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.903601312544195e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,7.31476757209748e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.903594764182344e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0004697830881923,284.6523132324219,294.1499938964844,295.0961303710937,291.9423217773437,296.8021240234375,295.1597595214844,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108128225434939e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,11.332574844360352,-0.0,-6.846528322057567e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.397780377184972e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.89632899290882e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,7.309395732590929e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,9.896322444546968e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0004694381204899,284.654296875,294.1499938964844,295.09100341796875,291.9421691894531,296.78692626953125,295.1521301269531,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.0220646247444165e-09,0.0010013454593718,-0.0148291597142815,0.0,0.0,0.0,-0.0077982135117053,60.0,11.31664752960205,-0.0,-6.836474852889296e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,9.390900959260762e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.88908504950814e-05,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.304044993361458e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,9.889078501146288e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0004690944915637,284.65631103515625,294.1499938964844,295.0862121582031,291.9420471191406,296.7718200683594,295.14483642578125,285.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335423228911e-09,0.0010006123920902,-0.0146045815199613,0.0,0.0,0.0,-0.0077557140029966,60.0,11.300890922546388,-0.0,-6.826467568998852e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,9.384055738337338e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.881876030704008e-05,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,7.29872117517516e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.881869482342154e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,0.0004687525506597,284.6583251953125,294.1499938964844,295.0816650390625,291.9420166015625,296.7568359375,295.1380310058594,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998887544497,5.851023221481455e-09,0.0009998828172683,-0.0143810929730534,0.0,0.0,0.0,-0.0077134207822382,60.0,11.285381317138672,-0.0,-6.816515707441796e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.377239621244372e-05,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.874697570921852e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,7.293419184861705e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.874691750155762e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004684120649471,284.6603698730469,294.1499938964844,295.07733154296875,291.9420471191406,296.741943359375,295.131591796875,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991622064262,5.766077837421335e-09,0.0009991565020754,-0.0141585627570748,0.0,0.0,0.0,-0.0076713096350431,60.0,11.270052909851074,-0.0,-6.806615004961716e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.370455518364906e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.867554035736248e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,7.288142660399899e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,9.867548214970157e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004680732090491,284.66241455078125,294.1499938964844,295.0732421875,291.9421081542969,296.7271728515625,295.1255187988281,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984392672777,5.6815370186313885e-09,0.0009984335629269,-0.0139370923861861,0.0,0.0,0.0,-0.0076293991878628,60.0,11.254891395568848,-0.0,-6.796767593186814e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.363703429698944e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.860443242359906e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.282890874193981e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.860437421593816e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.000467735924758,284.6644592285156,294.1499938964844,295.0693359375,291.94219970703125,296.7124938964844,295.11968994140625,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.597390106970579e-09,0.0009977139998227,-0.0137166501954197,0.0,0.0,0.0,-0.0075876838527619,60.0,11.23985481262207,-0.0,-6.786973472117097e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.356985538033769e-05,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.853369556367396e-05,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,7.277666009031236e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.853363735601306e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004674003575928,284.6665344238281,294.1499938964844,295.0655822753906,291.9423522949219,296.69793701171875,295.1141967773437,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970036335289,5.513675738200163e-09,0.0009969981620088,-0.0134973395615816,0.0,0.0,0.0,-0.0075461831875145,60.0,11.22499179840088,-0.0,-6.777236905008976e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.350303298560902e-05,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.84633225016296e-05,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,7.272468792507425e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,9.846326429396868e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0004670665657613,284.6686096191406,294.1499938964844,295.0619201660156,291.9425048828125,296.6834411621094,295.1089172363281,285.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430396132766191e-09,0.0009962860494852,-0.013279166072607,0.0,0.0,0.0,-0.0075048976577818,60.0,11.210213661193848,-0.0,-6.767557181319718e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,9.343655983684584e-05,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,9.839332051342352e-05,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,7.267298497026786e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.839326230576262e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0004667345201596,284.67071533203125,294.1499938964844,295.058349609375,291.9426574707031,296.6690673828125,295.1038818359375,285.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955830173566,5.347558396096019e-09,0.0009955776622518,-0.0130621474236249,0.0,0.0,0.0,-0.0074638314545154,60.0,11.195575714111328,-0.0,-6.757936432677526e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,9.337045048596336e-05,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.832370415097104e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,7.262156577780843e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.832364594331013e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0004664042789954,284.6728210449219,294.1499938964844,295.0548400878906,291.9428405761719,296.65478515625,295.0990905761719,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265172742241475e-09,0.0009948732331395,-0.0128463124856352,0.0,0.0,0.0,-0.0074229892343282,60.0,11.181039810180664,-0.0,-6.748374659082401e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,9.330471220891924e-05,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,9.825448069022968e-05,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,7.257043762365356e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.825442248256876e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.0004660759295802,284.6749267578125,294.1499938964844,295.0513610839844,291.9429931640625,296.640625,295.0945129394531,285.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.1832502734328045e-09,0.0009941726457327,-0.0126316891983151,0.0,0.0,0.0,-0.0073823765851557,60.0,11.166605949401855,-0.0,-6.738873281619817e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.323935228167102e-05,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.818565740715712e-05,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,7.251960050780326e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,9.81855991994962e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,0.0004657494428101,284.67706298828125,294.1499938964844,295.0478515625,291.9431457519531,296.6265563964844,295.0901184082031,285.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018025359894645e-09,0.0009934761328622,-0.0124183073639869,0.0,0.0,0.0,-0.0073419990949332,60.0,11.152240753173828,-0.0,-6.729433721375244e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.317438525613396e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.811724157771096e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,7.246906898217276e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,9.811718337005004e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0004654249059967,284.67919921875,294.1499938964844,295.0443115234375,291.9432983398437,296.6125793457031,295.0858764648437,285.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927888168022,5.0208384116956495e-09,0.0009927838109433,-0.0122061911970376,0.0,0.0,0.0,-0.007301861885935,60.0,11.137943267822266,-0.0,-6.720056688891418e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.31098111323081e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,9.80492404778488e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,7.241884304676205e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.804918227018788e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,0.0004651023773476,284.6813659667969,294.1499938964844,295.04071044921875,291.9433898925781,296.5987243652344,295.081787109375,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921006858348,4.940369890960028e-09,0.000992095679976,-0.0119953723624348,0.0,0.0,0.0,-0.0072619700804352,60.0,11.123689651489258,-0.0,-6.71074360525381e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.304565173806624e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,9.798166865948588e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.236893725348637e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.798161772778258e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.0004647818568628,284.6835327148437,294.1499938964844,295.0369873046875,291.9434509277344,296.5849609375,295.07781982421875,285.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914168622344,4.860407187834426e-09,0.0009914119727909,-0.0117858760058879,0.0,0.0,0.0,-0.0072223292663693,60.0,11.109464645385742,-0.0,-6.701495181005157e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,9.298189979745076e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.791454067453742e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,7.23193516023457e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.791448246687652e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,0.0004644634027499,284.6856994628906,294.1499938964844,295.0331115722656,291.9434509277344,296.5713195800781,295.07391357421875,285.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907373460009,4.780960960459879e-09,0.0009907325729727,-0.0115777319297194,0.0,0.0,0.0,-0.0071829441003501,60.0,11.09524917602539,-0.0,-6.692312837230929e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.29185698623769e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.78478492470458e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,7.227009336929768e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.78477910393849e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,0.0004641470732167,284.6878967285156,294.1499938964844,295.0290832519531,291.94342041015625,296.5577392578125,295.070068359375,285.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900624863803,4.702040978799005e-09,0.0009900577133521,-0.0113709652796387,0.0,0.0,0.0,-0.0071438201703131,60.0,11.081040382385254,-0.0,-6.6831979950166e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.285566920880228e-05,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,9.77816162048839e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,7.222117710625753e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.7781557997223e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,0.0004638328973669,284.69012451171875,294.1499938964844,295.0248718261719,291.9432983398437,296.54425048828125,295.0662841796875,285.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.623658789171259e-09,0.0009893875103443,-0.0111656058579683,0.0,0.0,0.0,-0.0071049621328711,60.0,11.066811561584473,-0.0,-6.674151364904901e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.279321238864212e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,9.771584154805169e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,7.217259553726763e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.771578334039076e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0004635209043044,284.6923217773437,294.1499938964844,295.0204162597656,291.943115234375,296.5308837890625,295.0625305175781,285.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887263877317,4.545823273360838e-09,0.0009887218475341,-0.0109616769477725,0.0,0.0,0.0,-0.0070663760416209,60.0,11.052556991577148,-0.0,-6.665173657438572e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.273119940189643e-05,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.76505398284644e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,7.21243632142432e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,9.765048162080348e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.000463211123133,284.6945495605469,294.1499938964844,295.0157165527344,291.9428405761719,296.517578125,295.05877685546875,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.4685450895087805e-09,0.0009880610741674,-0.0107592083513736,0.0,0.0,0.0,-0.0070280656218528,60.0,11.038254737854004,-0.0,-6.656265583160349e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.266964480048046e-05,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.758571832207964e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,7.207648741314188e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.758566011441872e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,0.0004629036411643,284.6968078613281,294.1499938964844,295.0106811523437,291.9424743652344,296.5043640136719,295.05499267578125,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874094976112,4.3918344516669094e-09,0.0009874050738289,-0.0105582233518362,0.0,0.0,0.0,-0.0069900369271636,60.0,11.023896217346191,-0.0,-6.647429984241171e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.260854858439416e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.752138430485502e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,7.202896813396364e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.75213260971941e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,0.0004625984875019,284.6990661621094,294.1499938964844,295.00537109375,291.9420166015625,296.4912109375,295.0511779785156,285.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315700685708634e-09,0.0009867540793493,-0.0103587508201599,0.0,0.0,0.0,-0.0069522941485047,60.0,11.009459495544434,-0.0,-6.638666150138306e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.254792530555278e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.745754505274816e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.198181992862374e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,9.745748684508726e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.000462295662146,284.7013244628906,294.1499938964844,294.9996643066406,291.9414367675781,296.4781494140625,295.0473022460937,285.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240154005685781e-09,0.0009861080907285,-0.0101608131080865,0.0,0.0,0.0,-0.0069148419424891,60.0,10.99493408203125,-0.0,-6.629975501937224e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
