time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229560,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,9.248778223991394e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.73942078417167e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.193503552116454e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.73941496340558e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004619952233042,284.7035827636719,294.1499938964844,294.9935913085937,291.94073486328125,296.46514892578125,295.0433654785156,285.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854712989181,4.165203293382547e-09,0.0009854671079665,-0.0099644372239708,0.0,0.0,0.0,-0.0068776858970522,60.0,10.980303764343262,-0.0,-6.621358750180661e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.242812666343524e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.733137994771825e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,7.188863673945889e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.733132901601492e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004616972291842,284.70587158203125,294.1499938964844,294.9870910644531,291.9399108886719,296.4522399902344,295.039306640625,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848354384303,4.090858318761548e-09,0.000984831363894,-0.0097696464508771,0.0,0.0,0.0,-0.0068408297374844,60.0,10.96555233001709,-0.0,-6.612817315954089e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,9.236895857611672e-05,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.726907592266798e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,7.184261630754918e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.726902499096468e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0004614016797859,284.70819091796875,294.1499938964844,294.9801330566406,291.9389343261719,296.4393615722656,295.03515625,285.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017128407696191e-09,0.000984200858511,-0.009576465934515,0.0,0.0,0.0,-0.0068042785860598,60.0,10.950663566589355,-0.0,-6.604351909800243e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,9.231029980583116e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.720730304252356e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.179698877735063e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.720724483486264e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,0.0004611086624208,284.7104797363281,294.1499938964844,294.9726867675781,291.93780517578125,296.42657470703125,295.0308532714844,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944021553792254e-09,0.0009835757082328,-0.0093849189579486,0.0,0.0,0.0,-0.0067680361680686,60.0,10.935624122619627,-0.0,-6.595963952804595e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.225213580066338e-05,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.714606130728498e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.175175414886326e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.714600309962408e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,0.0004608181479852,284.7127990722656,294.1499938964844,294.9647521972656,291.9365539550781,296.413818359375,295.0263977050781,285.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871547971101563e-09,0.0009829560294747,-0.00919502787292,0.0,0.0,0.0,-0.0067321076057851,60.0,10.920416831970217,-0.0,-6.587653444967145e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,9.219449566444382e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.708535799290984e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,7.170691969804466e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.708530706120656e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,0.0004605302237905,284.71514892578125,294.1499938964844,294.95623779296875,291.9350891113281,296.401123046875,295.02178955078125,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982345547527,3.799715209140686e-09,0.0009823417058214,-0.0090068150311708,0.0,0.0,0.0,-0.0066964970901608,60.0,10.905024528503418,-0.0,-6.579421807373366e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.213737212121488e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.70252076513134e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,7.166249270085245e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.702514944365248e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,0.0004602448898367,284.71746826171875,294.1499938964844,294.9471740722656,291.9334716796875,296.3884582519531,295.0169982910156,285.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.72853170560461e-09,0.0009817330865189,-0.0088203037157654,0.0,0.0,0.0,-0.006661208346486,60.0,10.88943576812744,-0.0,-6.571269750565989e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,9.208077972289176e-05,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.696561028249562e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,7.161847315728664e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.696555935079232e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,0.0004599622043315,284.7198486328125,294.1499938964844,294.9375,291.9316711425781,296.3758239746094,295.0119934082031,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811336640268,3.658006342277531e-09,0.0009811299387365,-0.0086355144158005,0.0,0.0,0.0,-0.0066262455657124,60.0,10.873627662658691,-0.0,-6.563197985087754e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.202472574543208e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.690657316241412e-05,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,7.157487561926246e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.690652223071083e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,0.0004596821672748,284.7221984863281,294.1499938964844,294.9271545410156,291.9296875,296.3632202148437,295.0067749023437,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588146668676017e-09,0.0009805326117202,-0.0084524694830179,0.0,0.0,0.0,-0.0065916129387915,60.0,10.85759162902832,-0.0,-6.555207221481396e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.196920291287825e-05,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.684811084298416e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,7.153169281082228e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.684805991128088e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0004594048368744,284.7245788574219,294.1499938964844,294.9161682128906,291.9274597167969,296.35064697265625,295.0013427734375,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799444815143,3.518960234316637e-09,0.0009799408726394,-0.008271187543869,0.0,0.0,0.0,-0.0065573141910135,60.0,10.841303825378418,-0.0,-6.54729817028965e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,9.191423305310308e-05,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.679022332420573e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,7.148893200792372e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,9.679017239250244e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,0.000459130242234,284.7269592285156,294.1499938964844,294.90447998046875,291.925048828125,296.3381042480469,294.99566650390625,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793585631996,3.450455032805166e-09,0.0009793550707399,-0.008091690018773,0.0,0.0,0.0,-0.0065233535133302,60.0,10.824751853942873,-0.0,-6.539471542055253e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.1859808890149e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.67329106060788e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,7.144660776248202e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,9.67328596743755e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0004588584124576,284.7293395996094,294.1499938964844,294.8920288085937,291.9223937988281,296.3255615234375,294.9897155761719,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3826383916135683e-09,0.0009787752060219,-0.0079139955341815,0.0,0.0,0.0,-0.0064897336997091,60.0,10.807918548583984,-0.0,-6.53172804732094e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,9.18059522518888e-05,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.667619451647624e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,7.140471279853955e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.667614358477294e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004585893766488,284.73175048828125,294.1499938964844,294.8788452148437,291.9195251464844,296.3130187988281,294.9835205078125,285.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315517638213805e-09,0.0009782012784853,-0.0077381236478686,0.0,0.0,0.0,-0.006456458941102,60.0,10.790790557861328,-0.0,-6.524069107172181e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.175265586236492e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.662006777944045e-05,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,7.136326166801155e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.662001684773712e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0004583231348078,284.7341613769531,294.1499938964844,294.8648376464844,291.9163818359375,296.30047607421875,294.97705078125,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776365477591,3.249098989854815e-09,0.0009776332881301,-0.0075640911236405,0.0,0.0,0.0,-0.0064235320314764,60.0,10.77333927154541,-0.0,-6.516494011066244e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,9.169980330625548e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.656441397964954e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,7.132215978344902e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,9.656437032390386e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,0.0004580591630656,284.7366027832031,294.1499938964844,294.8500061035156,291.9129943847656,296.2879333496094,294.9703063964844,285.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183242114346284e-09,0.0009770700708031,-0.007391529623419,0.0,0.0,0.0,-0.006390884052962,60.0,10.755550384521484,-0.0,-6.508987837605673e-08,0.0,281.339599609375,283.6572265625,294.3450012207031,296.03143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.6103419715900624e-21,3.3051709857950312e-21,3.3051707838466402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
