time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.1466001570224762,0.1315705180168151,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739552855491638,1.0,-0.590890109539032,0.257176786661148,0.3337133526802063,0.1198398992419242,0.9106767773628236,0.9106767773628236,0.0,24.237173080444336,25.0,14265.1826171875,0.0,36.08165740966797,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488901138305,1.0,0.0,0.0,2.8952670097351074,2.895282030105591,5.593331593445328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.14892578125,0.0,761.460693359375,1895.4371337890625,0.0,317.31915283203125,0.7207105755805969,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.1466001570224762,0.1315705180168151,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739552855491638,1.0,-0.590890109539032,0.257176786661148,0.3337133526802063,0.1198398992419242,0.9106767773628236,0.9106767773628236,0.0,24.237173080444336,25.0,14265.1826171875,0.0,36.08165740966797,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488901138305,1.0,0.0,0.0,2.8952670097351074,2.895282030105591,5.593331593445328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.14892578125,0.0,761.460693359375,1895.4371337890625,0.0,317.31915283203125,0.7207105755805969,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381417512893,0.1355887949466705,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705316543579102,1.0,-0.5956830978393555,0.2594212293624878,0.3362618684768677,0.1217986196279525,0.9012216329574584,0.9012216329574584,0.0,24.20343971252441,25.0,14395.541015625,0.0,36.53239059448242,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248475134372711,1.0,0.0,0.0,2.9463677406311035,2.946383476257324,5.792516049041296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.52099609375,1895.4371337890625,0.0,321.8223571777344,0.7340264916419983,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079911231995,0.1511381417512893,0.1355887949466705,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705316543579102,1.0,-0.5956830978393555,0.2594212293624878,0.3362618684768677,0.1217986196279525,0.9012216329574584,0.9012216329574584,0.0,24.20343971252441,25.0,14395.541015625,0.0,36.53239059448242,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248475134372711,1.0,0.0,0.0,2.9463677406311035,2.946383476257324,5.792516049041296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.52099609375,1895.4371337890625,0.0,321.8223571777344,0.7340264916419983,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.810127854347229,0.1534898281097412,0.1376729756593704,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532459020614624,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532459020614624,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532459020614624,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532459020614624,0.050000000745058,0.2287293374538421,284.9370422363281,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.9368896484375,1.0,0.1590195000171661,1.0,1.0,0.7688198685646057,1.0,-0.5981687903404236,0.2605786621570587,0.3375901281833648,0.1228301748633384,0.8968389630317688,0.8968389630317688,0.0,24.185321807861328,25.0,14469.8251953125,0.0,36.76712417602539,1.0,283.1499938964844,284.3119506835937,298.6565246582031,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24050.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260189235210418,1.0,0.0,0.0,2.977509021759033,2.977524995803833,5.915609335715999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.533203125,0.0,832.8521118164062,1895.4371337890625,0.0,324.13775634765625,0.7392789125442505,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144770860671997,0.1558966338634491,0.1398071497678756,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9381103515625,1.0,0.1592257469892501,1.0,1.0,0.7671322822570801,1.0,-0.6007139682769775,0.2617568969726562,0.3389570713043213,0.1238953769207,0.8929300308227539,0.8929300308227539,0.0,24.16653823852539,25.0,14529.181640625,0.0,37.00838088989258,1.0,283.1499938964844,284.3107604980469,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24524.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271669685840606,1.0,0.0,0.0,2.991675853729248,2.991691827774048,5.972035523882369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.70458984375,0.0,846.2968139648438,1895.4371337890625,0.0,326.420654296875,0.7399436235427856,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.82310950756073,0.1608767360448837,0.1442210525274276,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526652574539,1.0,1.0,0.7637569904327393,1.0,-0.6059773564338684,0.2641775608062744,0.3417997658252716,0.1261402070522308,0.8948675990104675,0.8948675990104675,0.0,24.12702751159668,25.0,14641.7392578125,0.0,37.51029968261719,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24385.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055070400238,1.0,0.0,0.0,2.983792543411255,2.983808755874634,5.940603955423285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52783203125,0.0,839.5641479492188,1895.4371337890625,0.0,330.5081481933594,0.7376377582550049,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.82310950756073,0.1608767360448837,0.1442210525274276,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526652574539,1.0,1.0,0.7637569904327393,1.0,-0.6059773564338684,0.2641775608062744,0.3417997658252716,0.1261402070522308,0.8948675990104675,0.8948675990104675,0.0,24.12702751159668,25.0,14641.7392578125,0.0,37.51029968261719,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24385.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055070400238,1.0,0.0,0.0,2.983792543411255,2.983808755874634,5.940603955423285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52783203125,0.0,839.5641479492188,1895.4371337890625,0.0,330.5081481933594,0.7376377582550049,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318637013435364,0.166076198220253,0.1488325595855713,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997745990753,1.0,1.0,0.7603817582130432,1.0,-0.6114752888679504,0.26667320728302,0.3448021113872528,0.1285734474658966,0.9097576141357422,0.9097576141357422,0.0,24.085081100463867,25.0,14765.6591796875,0.0,38.03923797607422,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.150390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431202620267868,1.0,0.0,0.0,2.972342014312744,2.972357988357544,5.895096251151699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.177734375,0.0,825.3579711914062,1895.4371337890625,0.0,334.55548095703125,0.7396748661994934,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318637013435364,0.166076198220253,0.1488325595855713,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997745990753,1.0,1.0,0.7603817582130432,1.0,-0.6114752888679504,0.26667320728302,0.3448021113872528,0.1285734474658966,0.9097576141357422,0.9097576141357422,0.0,24.085081100463867,25.0,14765.6591796875,0.0,38.03923797607422,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.150390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431202620267868,1.0,0.0,0.0,2.972342014312744,2.972357988357544,5.895096251151699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.177734375,0.0,825.3579711914062,1895.4371337890625,0.0,334.55548095703125,0.7396748661994934,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8368685245513916,0.1690694093704223,0.1514926105737686,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590846061706,1.0,1.0,0.7585195302963257,1.0,-0.6146466135978699,0.2680888175964355,0.3465577960014343,0.1300313025712967,0.9194161891937256,0.9194161891937256,0.0,24.061010360717773,25.0,14862.849609375,0.0,38.34695053100586,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325758218765259,1.0,0.0,0.0,3.004716634750366,3.004732608795166,6.02421380335727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01171875,0.0,849.384765625,1895.4371337890625,0.0,337.36346435546875,0.7444049119949341,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408820629119873,0.1714706420898437,0.1536284834146499,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.9707336425781,1.0,0.1605686992406845,1.0,1.0,0.7570497989654541,1.0,-0.6171931624412537,0.2692120969295501,0.3479810655117035,0.1312389969825744,0.926218032836914,0.926218032836914,0.0,24.04205703735352,25.0,14927.6943359375,0.0,38.59575271606445,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337428510189056,1.0,0.0,0.0,3.023430824279785,3.023447036743164,6.099488132349506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42138671875,0.0,863.2120971679688,1895.4371337890625,0.0,339.7662353515625,0.7515356540679932,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501861095428467,0.1770231276750564,0.1585692912340164,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.161058098077774,1.0,1.0,0.753717839717865,1.0,-0.6230824589729309,0.2717625498771667,0.3513199090957641,0.134170725941658,0.9381237030029296,0.9381237030029296,0.0,23.999473571777344,25.0,15092.76171875,0.0,39.17712020874024,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366407692432403,1.0,0.0,0.0,3.094576358795166,3.0945932865142822,6.389924465111108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1708984375,0.0,921.7443237304688,1895.4371337890625,0.0,345.7989807128906,0.7684897780418396,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501861095428467,0.1770231276750564,0.1585692912340164,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.161058098077774,1.0,1.0,0.753717839717865,1.0,-0.6230824589729309,0.2717625498771667,0.3513199090957641,0.134170725941658,0.9381237030029296,0.9381237030029296,0.0,23.999473571777344,25.0,15092.76171875,0.0,39.17712020874024,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366407692432403,1.0,0.0,0.0,3.094576358795166,3.0945932865142822,6.389924465111108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1708984375,0.0,921.7443237304688,1895.4371337890625,0.0,345.7989807128906,0.7684897780418396,1.0,0.0,3.0,1.0,0.0
17655900,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9104617834091188,0.1799379140138626,0.1608676165342331,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8535988926887512,0.3498421013355255,0.1401441693305969,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.5978664755821228,0.050000000745058,0.0354223735630512,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.5978664755821228,0.050000000745058,0.0479590259492397,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.5978664755821228,0.050000000745058,0.2274969667196273,284.9671936035156,284.95001220703125,300.19677734375,295.6540832519531,298.6093139648437,297.37310791015625,284.9873352050781,1.0,0.1626873910427093,1.0,1.0,0.7520518898963928,1.0,-0.7341136932373047,0.3207997381687164,0.4133139550685882,0.1629961729049682,0.943149745464325,0.943149745464325,0.0,18.94574546813965,25.0,16635.1953125,0.0,46.13517379760742,1.0,283.1499938964844,284.35821533203125,298.6693420410156,299.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,24406.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382024109363556,1.0,0.0,0.0,3.14231276512146,3.1423301696777344,6.588585392819368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.46337890625,0.0,963.6110229492188,1895.4371337890625,0.0,349.0899353027344,0.777208149433136,1.0,0.0,3.0,1.0,0.0
17655960,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.952380359172821,0.184055745601654,0.1642037034034729,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9739860892295836,0.2372370809316635,0.1846857368946075,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.618375301361084,0.050000000745058,0.0353526845574379,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.618375301361084,0.050000000745058,0.0478646717965602,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.618375301361084,0.050000000745058,0.2270493954420089,285.16656494140625,284.95001220703125,300.2003479003906,295.6527404785156,298.5960693359375,297.3529357910156,285.2178039550781,1.0,0.1649627983570099,1.0,1.0,0.7508461475372314,1.0,-0.7910324931144714,0.3447658717632293,0.446266621351242,0.1819433569908142,1.0,1.0,0.0,17.224618911743164,43.0,18544.51171875,0.0,51.27832794189453,1.0,283.1499938964844,284.5263671875,298.7212829589844,300.00311279296875,293.1499938964844,293.1499938964844,283.1499938964844,23307.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471406638622284,1.0,0.0,0.0,3.2118921279907227,3.211909770965576,6.883593073325756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.69384765625,0.0,1014.6204833984376,1895.4371337890625,0.0,368.4890441894531,0.7950150370597839,1.0,0.0,3.0,1.0,0.0
17656020,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8685349822044373,0.1897011250257492,0.1699532270431518,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7635077238082886,0.1189604476094245,0.1208849847316742,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.0356053560972213,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.0482067689299583,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.2286721616983413,285.1961364746094,284.95001220703125,300.2062683105469,295.64923095703125,298.6188049316406,297.3880310058594,285.15252685546875,1.0,0.1741287261247635,1.0,1.0,0.7484346032142639,1.0,-0.7219709753990173,0.3146331310272217,0.4073378443717956,0.1636582463979721,1.0,1.0,0.0,25.164045333862305,31.0,17366.94140625,0.0,52.42127990722656,1.0,283.1499938964844,284.4042663574219,298.7763366699219,300.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,24940.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763805270195007,1.0,0.0,0.0,3.32640027999878,3.3264191150665283,7.38316032311559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.01123046875,0.0,1126.654296875,1895.4371337890625,0.0,439.52972412109375,0.8226610422134399,1.0,0.0,3.0,1.0,0.0
17656080,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8685349822044373,0.1897011250257492,0.1699532270431518,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7635077238082886,0.1189604476094245,0.1208849847316742,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.0356053560972213,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.0482067689299583,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.5548624992370605,0.050000000745058,0.2286721616983413,285.1961364746094,284.95001220703125,300.2062683105469,295.64923095703125,298.6188049316406,297.3880310058594,285.15252685546875,1.0,0.1741287261247635,1.0,1.0,0.7484346032142639,1.0,-0.7219709753990173,0.3146331310272217,0.4073378443717956,0.1636582463979721,1.0,1.0,0.0,25.164045333862305,31.0,17366.94140625,0.0,52.42127990722656,1.0,283.1499938964844,284.4042663574219,298.7763366699219,300.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,24940.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763805270195007,1.0,0.0,0.0,3.32640027999878,3.3264191150665283,7.38316032311559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.01123046875,0.0,1126.654296875,1895.4371337890625,0.0,439.52972412109375,0.8226610422134399,1.0,0.0,3.0,1.0,0.0
17656140,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8711185455322266,0.1951947957277298,0.1748992055654525,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7629472017288208,0.1312368065118789,0.1230339333415031,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.0356286317110061,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.0482382848858833,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.228821650147438,285.0871276855469,284.95001220703125,300.2108764648437,295.6448669433594,298.6374816894531,297.4183654785156,285.0887756347656,1.0,0.1762732416391372,1.0,1.0,0.7460231184959412,1.0,-0.7327623963356018,0.3191081285476684,0.4136542677879333,0.1685400307178497,1.0,1.0,0.0,26.0985107421875,25.0,17461.533203125,0.0,54.87277603149414,1.0,283.1499938964844,284.3685607910156,298.67462158203125,299.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,26430.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818395674228668,1.0,0.0,0.0,3.424318790435791,3.424339056015014,7.824231715858332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.337890625,0.0,1229.1075439453125,1895.4371337890625,0.0,454.2429504394531,0.8465536236763,1.0,0.0,3.0,1.0,0.0
17656200,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8711185455322266,0.1951947957277298,0.1748992055654525,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7629472017288208,0.1312368065118789,0.1230339333415031,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.0356286317110061,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.0482382848858833,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.5504565238952637,0.050000000745058,0.228821650147438,285.0871276855469,284.95001220703125,300.2108764648437,295.6448669433594,298.6374816894531,297.4183654785156,285.0887756347656,1.0,0.1762732416391372,1.0,1.0,0.7460231184959412,1.0,-0.7327623963356018,0.3191081285476684,0.4136542677879333,0.1685400307178497,1.0,1.0,0.0,26.0985107421875,25.0,17461.533203125,0.0,54.87277603149414,1.0,283.1499938964844,284.3685607910156,298.67462158203125,299.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,26430.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818395674228668,1.0,0.0,0.0,3.424318790435791,3.424339056015014,7.824231715858332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.337890625,0.0,1229.1075439453125,1895.4371337890625,0.0,454.2429504394531,0.8465536236763,1.0,0.0,3.0,1.0,0.0
17656260,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.886203944683075,0.2011341750621795,0.180091992020607,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7785488367080688,0.1353471726179123,0.127914696931839,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.0356036312878131,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.0482044331729412,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.2286610901355743,285.09356689453125,284.95001220703125,300.2144775390625,295.63983154296875,298.6607971191406,297.4569702148437,285.0940856933594,1.0,0.1760553270578384,1.0,1.0,0.7431175708770752,1.0,-0.744607150554657,0.324235200881958,0.420371949672699,0.1736179143190384,1.0,1.0,0.0,25.38951301574707,25.0,17753.384765625,0.0,55.59951400756836,1.0,283.1499938964844,284.35858154296875,298.63720703125,299.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,27798.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804631769657135,1.0,0.0,0.0,3.511821985244751,3.51184344291687,8.229213221966347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.65576171875,0.0,1325.7601318359375,1895.4371337890625,0.0,450.4865417480469,0.8679479956626892,1.0,0.0,3.0,1.0,0.0
17656320,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.886203944683075,0.2011341750621795,0.180091992020607,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7785488367080688,0.1353471726179123,0.127914696931839,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.0356036312878131,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.0482044331729412,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5551892518997192,0.050000000745058,0.2286610901355743,285.09356689453125,284.95001220703125,300.2144775390625,295.63983154296875,298.6607971191406,297.4569702148437,285.0940856933594,1.0,0.1760553270578384,1.0,1.0,0.7431175708770752,1.0,-0.744607150554657,0.324235200881958,0.420371949672699,0.1736179143190384,1.0,1.0,0.0,25.38951301574707,25.0,17753.384765625,0.0,55.59951400756836,1.0,283.1499938964844,284.35858154296875,298.63720703125,299.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,27798.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804631769657135,1.0,0.0,0.0,3.511821985244751,3.51184344291687,8.229213221966347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.65576171875,0.0,1325.7601318359375,1895.4371337890625,0.0,450.4865417480469,0.8679479956626892,1.0,0.0,3.0,1.0,0.0
17656380,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9017330408096312,0.2073261737823486,0.1855724155902862,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7943609356880188,0.1411811262369156,0.1328832805156707,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.0355804115533828,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.0481729991734027,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.2285119742155075,285.09649658203125,284.95001220703125,300.21746826171875,295.6344299316406,298.6830139160156,297.4945983886719,285.09771728515625,1.0,0.1762035936117172,1.0,1.0,0.740212082862854,1.0,-0.7569060921669006,0.3295513093471527,0.4273547530174255,0.1789881736040115,1.0,1.0,0.0,24.75050163269043,25.0,18034.138671875,0.0,56.48779296875,1.0,283.1499938964844,284.3504943847656,298.6363830566406,299.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,29053.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806831479072571,1.0,0.0,0.0,3.5902674198150635,3.59028959274292,8.600958949500637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.39697265625,0.0,1416.6021728515625,1895.4371337890625,0.0,451.084716796875,0.8871562480926514,1.0,0.0,3.0,1.0,0.0
17656440,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9017330408096312,0.2073261737823486,0.1855724155902862,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7943609356880188,0.1411811262369156,0.1328832805156707,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.0355804115533828,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.0481729991734027,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.559806764125824,0.050000000745058,0.2285119742155075,285.09649658203125,284.95001220703125,300.21746826171875,295.6344299316406,298.6830139160156,297.4945983886719,285.09771728515625,1.0,0.1762035936117172,1.0,1.0,0.740212082862854,1.0,-0.7569060921669006,0.3295513093471527,0.4273547530174255,0.1789881736040115,1.0,1.0,0.0,24.75050163269043,25.0,18034.138671875,0.0,56.48779296875,1.0,283.1499938964844,284.3504943847656,298.6363830566406,299.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,29053.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806831479072571,1.0,0.0,0.0,3.5902674198150635,3.59028959274292,8.600958949500637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.39697265625,0.0,1416.6021728515625,1895.4371337890625,0.0,451.084716796875,0.8871562480926514,1.0,0.0,3.0,1.0,0.0
17656500,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9099186658859252,0.2104696631431579,0.1883623152971267,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8038707375526428,0.1448978930711746,0.13614122569561,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.5621629953384399,0.050000000745058,0.0355689711868763,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.5621629953384399,0.050000000745058,0.0481575094163417,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.5621629953384399,0.050000000745058,0.2284384816884994,285.0997009277344,284.95001220703125,300.21881103515625,295.63165283203125,298.6911926269531,297.50811767578125,285.1008605957031,1.0,0.1763820797204971,1.0,1.0,0.7387592792510986,1.0,-0.7640436887741089,0.3326519727706909,0.4313917160034179,0.1819867044687271,1.0,1.0,0.0,24.448598861694336,25.0,18206.58203125,0.0,57.09861755371094,1.0,283.1499938964844,284.3469543457031,298.6395874023437,299.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,29793.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818253517150879,1.0,0.0,0.0,3.635676860809326,3.635699510574341,8.819903314361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.34228515625,0.0,1471.0362548828125,1895.4371337890625,0.0,454.2039184570313,0.8954846858978271,1.0,0.0,3.0,1.0,0.0
17656560,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9186732172966005,0.2136365473270416,0.191175952553749,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8135935664176941,0.1487293839454651,0.1396825760602951,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.5645212531089783,0.050000000745058,0.0355577766895294,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.5645212531089783,0.050000000745058,0.0481423512101173,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.5645212531089783,0.050000000745058,0.2283665984869003,285.1046142578125,284.95001220703125,300.2201232910156,295.62890625,298.6994934082031,297.5219116210937,285.10662841796875,1.0,0.1766301393508911,1.0,1.0,0.7373700737953186,1.0,-0.771554172039032,0.3359149694442749,0.4356392025947571,0.185099571943283,1.0,1.0,0.0,24.16011047363281,25.0,18373.494140625,0.0,57.785919189453125,1.0,283.1499938964844,284.3481140136719,298.642578125,299.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,30264.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835496842861175,1.0,0.0,0.0,3.664315223693848,3.664338350296021,8.959401043284743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.59033203125,0.0,1506.0733642578125,1895.4371337890625,0.0,458.9547729492188,0.9053102135658264,1.0,0.0,3.0,1.0,0.0
17656620,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9363946914672852,0.2200197875499725,0.1968559771776199,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8318325877189636,0.156515434384346,0.1469689160585403,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.0355371199548244,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.0481143817305564,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.2282339185476303,285.1160583496094,284.95001220703125,300.2228088378906,295.6235046386719,298.71649169921875,297.5498962402344,285.11834716796875,1.0,0.1773018389940261,1.0,1.0,0.7345916628837585,1.0,-0.7868969440460205,0.3426142334938049,0.4442826807498932,0.1914577335119247,1.0,1.0,0.0,23.64849853515625,25.0,18732.072265625,0.0,59.317604064941406,1.0,283.1499938964844,284.34820556640625,298.6459655761719,300.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,31447.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882064759731293,1.0,0.0,0.0,3.735254287719727,3.7352781295776367,9.309655411016138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6630859375,0.0,1595.2479248046875,1895.4371337890625,0.0,472.0407409667969,0.9227102994918824,1.0,0.0,3.0,1.0,0.0
17656680,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9363946914672852,0.2200197875499725,0.1968559771776199,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8318325877189636,0.156515434384346,0.1469689160585403,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.0355371199548244,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.0481143817305564,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5690142512321472,0.050000000745058,0.2282339185476303,285.1160583496094,284.95001220703125,300.2228088378906,295.6235046386719,298.71649169921875,297.5498962402344,285.11834716796875,1.0,0.1773018389940261,1.0,1.0,0.7345916628837585,1.0,-0.7868969440460205,0.3426142334938049,0.4442826807498932,0.1914577335119247,1.0,1.0,0.0,23.64849853515625,25.0,18732.072265625,0.0,59.317604064941406,1.0,283.1499938964844,284.34820556640625,298.6459655761719,300.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,31447.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882064759731293,1.0,0.0,0.0,3.735254287719727,3.7352781295776367,9.309655411016138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6630859375,0.0,1595.2479248046875,1895.4371337890625,0.0,472.0407409667969,0.9227102994918824,1.0,0.0,3.0,1.0,0.0
17656740,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9531253576278688,0.2264488786458969,0.2025848478078842,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.849877119064331,0.1644767522811889,0.1544295400381088,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.0355187095701694,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.0480894595384597,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.2281156927347183,285.1291809082031,284.95001220703125,300.2258605957031,295.61846923828125,298.7342529296875,297.5786437988281,285.131591796875,1.0,0.1781880259513855,1.0,1.0,0.7318131923675537,1.0,-0.8025354146957397,0.3495070040225982,0.4530284106731415,0.1979134082794189,1.0,1.0,0.0,23.22008514404297,25.0,19100.43359375,0.0,61.042945861816406,1.0,283.1499938964844,284.35009765625,298.6444091796875,300.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,32591.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935252964496612,1.0,0.0,0.0,3.802578449249268,3.802603244781494,9.648273362472537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.6806640625,0.0,1683.0704345703125,1895.4371337890625,0.0,487.4563598632813,0.9392418265342712,1.0,0.0,3.0,1.0,0.0
17656800,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9531253576278688,0.2264488786458969,0.2025848478078842,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.849877119064331,0.1644767522811889,0.1544295400381088,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.0355187095701694,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.0480894595384597,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.5731754899024963,0.050000000745058,0.2281156927347183,285.1291809082031,284.95001220703125,300.2258605957031,295.61846923828125,298.7342529296875,297.5786437988281,285.131591796875,1.0,0.1781880259513855,1.0,1.0,0.7318131923675537,1.0,-0.8025354146957397,0.3495070040225982,0.4530284106731415,0.1979134082794189,1.0,1.0,0.0,23.22008514404297,25.0,19100.43359375,0.0,61.042945861816406,1.0,283.1499938964844,284.35009765625,298.6444091796875,300.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,32591.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935252964496612,1.0,0.0,0.0,3.802578449249268,3.802603244781494,9.648273362472537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.6806640625,0.0,1683.0704345703125,1895.4371337890625,0.0,487.4563598632813,0.9392418265342712,1.0,0.0,3.0,1.0,0.0
17656860,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9635481238365172,0.2308223247528076,0.2064854055643081,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8623113632202148,0.1699422746896743,0.1595600396394729,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.5758367776870728,0.050000000745058,0.0355072766542434,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.5758367776870728,0.050000000745058,0.0480739809572696,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.5758367776870728,0.050000000745058,0.228042259812355,285.13824462890625,284.95001220703125,300.228271484375,295.6153869628906,298.7469177246094,297.5987854003906,285.1404113769531,1.0,0.1788881123065948,1.0,1.0,0.7300336360931396,1.0,-0.8132520318031311,0.354258120059967,0.458993911743164,0.2022838592529297,1.0,1.0,0.0,22.96792793273925,25.0,19360.001953125,0.0,62.30817413330078,1.0,283.1499938964844,284.3506164550781,298.6419677734375,300.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,33460.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971707463264465,1.0,0.0,0.0,3.852933645248413,3.852959156036377,9.905497790896334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.7900390625,0.0,1750.82373046875,1895.4371337890625,0.0,498.3197937011719,0.9487243890762328,1.0,0.0,3.0,1.0,0.0
