time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9682011604309082,0.2329043000936508,0.2083426713943481,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8682749271392822,0.1725665777921676,0.1620196551084518,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.5770555138587952,0.050000000745058,0.0355021283030509,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.5770555138587952,0.050000000745058,0.0480670072138309,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.5770555138587952,0.050000000745058,0.2280091792345047,285.14324951171875,284.95001220703125,300.2295837402344,295.6140441894531,298.753173828125,297.6086120605469,285.145751953125,1.0,0.1792479902505874,1.0,1.0,0.7291878461837769,1.0,-0.8183791041374207,0.356546550989151,0.4618325531482696,0.2043575048446655,1.0,1.0,0.0,22.85832023620605,25.0,19478.3515625,0.0,62.93672561645508,1.0,283.1499938964844,284.35308837890625,298.6404724121094,300.0587158203125,293.1499938964844,293.1499938964844,283.04998779296875,33723.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988613128662109,1.0,0.0,0.0,3.868014335632324,3.868040084838867,9.983191375795286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.63427734375,0.0,1771.462890625,1895.4371337890625,0.0,503.4418029785156,0.954313576221466,1.0,0.0,3.0,1.0,0.0
17656980,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9718281030654908,0.2414359301328659,0.1721826642751693,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.951786994934082,0.1892881840467453,0.1706584990024566,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6206107139587402,0.050000000745058,0.0353450663387775,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8639936447143555,0.1433907300233841,0.130420833826065,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6206107139587402,0.050000000745058,0.2270004749298095,285.1144714355469,284.95001220703125,300.2326965332031,295.61151123046875,298.7738037109375,297.62457275390625,285.1097106933594,1.0,0.181410402059555,1.0,1.0,0.727408230304718,1.0,-0.9068614840507508,0.3979084491729736,0.5089530348777771,0.2272111624479293,1.0,1.0,0.0,18.461545944213867,25.0,21057.03515625,0.0,68.93181610107422,1.0,283.0574035644531,284.3209228515625,298.6682434082031,300.1393127441406,293.1499938964844,293.1499938964844,283.04998779296875,34462.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078982710838318,1.0,0.0,0.0,3.910198926925659,3.91022539138794,1.0202134035353083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.98388671875,0.0,1830.0565185546875,1895.4371337890625,0.0,531.753173828125,0.9626806974411012,1.0,0.0,3.0,1.0,0.0
17657040,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.977165162563324,0.246204674243927,0.1804132759571075,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.9532031416893004,0.1848811507225036,0.1764343678951263,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.6148243546485901,0.050000000745058,0.0353638380765914,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8648593425750732,0.1410008817911148,0.1346906125545501,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.6148243546485901,0.050000000745058,0.227121040225029,285.1517028808594,284.95001220703125,300.2343444824219,295.6105041503906,298.7719421386719,297.6253356933594,285.17462158203125,1.0,0.1821838915348053,1.0,1.0,0.7265624403953552,1.0,-0.9048954844474792,0.3968479335308075,0.5080475807189941,0.2277694195508957,1.0,1.0,0.0,19.106121063232425,43.0,21444.8203125,0.0,71.46710205078125,1.0,283.0521850585937,284.3567199707031,298.6727905273437,300.1820373535156,293.1499938964844,293.1499938964844,282.75,34695.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122427344322205,1.0,0.0,0.0,3.923386812210083,3.9234132766723633,1.027106577566883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.5244140625,0.0,1848.6356201171875,1895.4371337890625,0.0,545.9398193359375,0.9658185839653016,1.0,0.0,3.0,1.0,0.0
17657100,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9846203327178956,0.2518459856510162,0.1942239105701446,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9311145544052124,0.1827439963817596,0.1739894747734069,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.604716420173645,0.050000000745058,0.0353973954916,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8473454713821411,0.1384124904870987,0.1327270418405532,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.604716420173645,0.050000000745058,0.2273365557193756,285.08306884765625,284.95001220703125,300.2372131347656,295.609130859375,298.78106689453125,297.63726806640625,285.0389099121094,1.0,0.1864754408597946,1.0,1.0,0.725249707698822,1.0,-0.9164695739746094,0.4023210406303406,0.5141485333442688,0.2316116541624069,1.0,1.0,0.0,20.40505790710449,43.0,22355.7734375,0.0,75.5030517578125,1.0,282.7938232421875,284.16815185546875,298.7516784667969,300.40673828125,293.1499938964844,293.1499938964844,282.75,34990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308204293251038,1.0,0.0,0.0,3.940046548843384,3.940073251724243,1.035847958519298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.162109375,0.0,1872.2852783203125,1895.4371337890625,0.0,611.0933837890625,0.969782292842865,1.0,0.0,3.0,1.0,0.0
17657160,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9917190670967102,0.2542435526847839,0.2117551118135452,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9114725589752196,0.1855699270963668,0.1748128980398178,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5915873646736145,0.050000000745058,0.0354442149400711,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8279756903648376,0.1369524449110031,0.1309376657009124,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.5915873646736145,0.050000000745058,0.2276372462511062,284.9922180175781,284.95001220703125,300.240478515625,295.6080627441406,298.7938232421875,297.6544494628906,284.9864196777344,1.0,0.1925032585859298,1.0,1.0,0.7245087027549744,1.0,-0.936760663986206,0.4118506908416748,0.5249099731445312,0.2373622208833694,1.0,1.0,0.0,22.25891876220703,46.0,22676.783203125,0.0,82.12799835205078,1.0,282.7569885253906,284.1289978027344,298.7295227050781,300.3714904785156,293.1499938964844,293.1499938964844,282.45001220703125,35217.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422772169113159,1.0,0.0,0.0,3.952802896499634,3.952829599380493,1.0425660548207816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.44775390625,0.0,1890.529296875,1895.4371337890625,0.0,655.1353149414062,0.9728170037269592,1.0,0.0,3.0,1.0,0.0
17657220,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9903419613838196,0.2569820582866668,0.2078315019607544,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9248600602149964,0.1895542591810226,0.1791649758815765,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8199976086616516,0.1418956071138382,0.0925001800060272,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.828701913356781,0.1361024677753448,0.1295569539070129,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.5945538282394409,0.050000000745058,0.2275652140378952,284.8358764648437,284.95001220703125,300.2465515136719,295.60711669921875,298.75299072265625,297.5674133300781,284.84197998046875,1.0,0.2012333124876022,1.0,1.0,0.7233335375785828,1.0,-1.0040068626403809,0.4440142214298248,0.5599926710128784,0.2542696297168731,0.8916589021682739,0.8916589021682739,0.0,22.688446044921875,46.0,24561.7734375,0.0,96.19120025634766,1.0,282.4638671875,283.9734802246094,298.7337341308594,300.4891052246094,293.1499938964844,293.1499938964844,282.45001220703125,39804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564505934715271,1.0,0.0,0.0,3.874253511428833,3.874280452728272,1.0015425004894496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.53125,0.0,1827.484130859375,1895.4371337890625,0.0,749.7669067382812,0.9565420150756836,1.0,0.0,3.0,1.0,0.0
17657280,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9918054342269896,0.2583674192428589,0.2120106965303421,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.921039342880249,0.190262496471405,0.1798189282417297,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8292803764343262,0.1396395564079284,0.0972864776849746,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8249129056930542,0.1361538767814636,0.1294979602098465,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.5913918614387512,0.050000000745058,0.2276399284601211,284.85333251953125,284.95001220703125,300.2483215332031,295.60699462890625,298.7382202148437,297.53680419921875,284.8681030273437,1.0,0.2035504132509231,1.0,1.0,0.7230266332626343,1.0,-1.015577793121338,0.4495962858200073,0.5659815669059753,0.2572313845157623,0.8887450098991394,0.8887450098991394,0.0,23.23325729370117,49.0,24844.697265625,0.0,99.58689880371094,1.0,282.4565124511719,284.0014343261719,298.7138366699219,300.4714050292969,293.1499938964844,293.1499938964844,282.75,40372.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672976970672607,1.0,0.0,0.0,3.8272860050201416,3.827312707901001,9.774063300937996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.248046875,0.0,1773.803466796875,1895.4371337890625,0.0,762.5587158203125,0.9476326704025269,1.0,0.0,3.0,1.0,0.0
17657340,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9884992241859436,0.2620159387588501,0.2353230714797973,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8927778601646423,0.1969723999500274,0.1853806972503662,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.789139449596405,0.1323704570531845,0.0940265581011772,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.79651939868927,0.1380509287118911,0.1308043450117111,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.5651261210441589,0.050000000745058,0.2283409684896469,285.1578063964844,284.95001220703125,300.2582092285156,295.6075744628906,298.7400817871094,297.52276611328125,285.16796875,1.0,0.2142066061496734,1.0,1.0,0.7215445637702942,1.0,-1.0474982261657717,0.4652109146118164,0.5822872519493103,0.2655655741691589,1.0,1.0,0.0,27.384191513061523,52.0,25242.908203125,0.0,114.16239166259766,1.0,282.7440185546875,284.2890319824219,298.6102294921875,300.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,34248.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618406534194946,1.0,0.0,0.0,3.899092435836792,3.899118661880493,1.014425947687414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.353515625,0.0,1814.35400390625,1895.4371337890625,0.0,737.7489013671875,0.9598984122276306,1.0,0.0,3.0,1.0,0.0
17657400,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9884992241859436,0.2620159387588501,0.2353230714797973,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8927778601646423,0.1969723999500274,0.1853806972503662,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.789139449596405,0.1323704570531845,0.0940265581011772,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.79651939868927,0.1380509287118911,0.1308043450117111,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.5651261210441589,0.050000000745058,0.2283409684896469,285.1578063964844,284.95001220703125,300.2582092285156,295.6075744628906,298.7400817871094,297.52276611328125,285.16796875,1.0,0.2142066061496734,1.0,1.0,0.7215445637702942,1.0,-1.0474982261657717,0.4652109146118164,0.5822872519493103,0.2655655741691589,1.0,1.0,0.0,27.384191513061523,52.0,25242.908203125,0.0,114.16239166259766,1.0,282.7440185546875,284.2890319824219,298.6102294921875,300.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,34248.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618406534194946,1.0,0.0,0.0,3.899092435836792,3.899118661880493,1.014425947687414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.353515625,0.0,1814.35400390625,1895.4371337890625,0.0,737.7489013671875,0.9598984122276306,1.0,0.0,3.0,1.0,0.0
17657460,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.955382525920868,0.2651588916778564,0.2382452338933944,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8658704161643982,0.2017757296562194,0.1909860521554947,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7529183626174927,0.1306131184101104,0.0921447500586509,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7701647281646729,0.1409021615982055,0.133622258901596,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5386131405830383,0.050000000745058,0.2292539924383163,284.9625549316406,284.95001220703125,300.2704772949219,295.6099853515625,298.7596435546875,297.5455322265625,284.9559631347656,1.0,0.2237644046545028,1.0,1.0,0.7209169268608093,1.0,-1.0611988306045532,0.4719299376010895,0.5892689228057861,0.269187867641449,0.9913378357887268,0.9913378357887268,0.0,32.4366455078125,55.0,26210.384765625,0.0,126.37956237792967,1.0,282.456298828125,284.050048828125,298.6952209472656,300.5444641113281,293.1499938964844,293.1499938964844,282.1499938964844,35054.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846012234687805,1.0,0.0,0.0,3.936845302581787,3.936872005462648,1.0341652796341805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.68505859375,0.0,1868.6976318359373,1895.4371337890625,0.0,846.650146484375,0.968974471092224,1.0,0.0,3.0,1.0,0.0
17657520,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.955382525920868,0.2651588916778564,0.2382452338933944,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8658704161643982,0.2017757296562194,0.1909860521554947,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7529183626174927,0.1306131184101104,0.0921447500586509,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7701647281646729,0.1409021615982055,0.133622258901596,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5386131405830383,0.050000000745058,0.2292539924383163,284.9625549316406,284.95001220703125,300.2704772949219,295.6099853515625,298.7596435546875,297.5455322265625,284.9559631347656,1.0,0.2237644046545028,1.0,1.0,0.7209169268608093,1.0,-1.0611988306045532,0.4719299376010895,0.5892689228057861,0.269187867641449,0.9913378357887268,0.9913378357887268,0.0,32.4366455078125,55.0,26210.384765625,0.0,126.37956237792967,1.0,282.456298828125,284.050048828125,298.6952209472656,300.5444641113281,293.1499938964844,293.1499938964844,282.1499938964844,35054.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846012234687805,1.0,0.0,0.0,3.936845302581787,3.936872005462648,1.0341652796341805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.68505859375,0.0,1868.6976318359373,1895.4371337890625,0.0,846.650146484375,0.968974471092224,1.0,0.0,3.0,1.0,0.0
17657580,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9270336031913756,0.2681843936443329,0.2411355525255203,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8455016016960144,0.2055470198392868,0.1945724487304687,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7327073812484741,0.1316819787025451,0.0926131010055542,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.752800703048706,0.14399154484272,0.1366564631462097,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.5198511481285095,0.050000000745058,0.2301144897937774,284.7734680175781,284.95001220703125,300.2854309082031,295.6145324707031,298.7787780761719,297.5650329589844,284.785400390625,1.0,0.2324354648590088,1.0,1.0,0.7202892899513245,1.0,-1.0742084980010986,0.4784116446971893,0.5957968235015869,0.2723908424377441,0.7969608306884766,0.7969608306884766,0.0,37.19585037231445,43.0,26701.0,0.0,138.32022094726562,1.0,282.1565856933594,283.9015197753906,298.6771240234375,300.57745361328125,293.1499938964844,293.1499938964844,282.45001220703125,46654.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017702221870422,1.0,0.0,0.0,3.6324775218963614,3.632503271102905,8.804387334748753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.89599609375,0.0,1593.0947265625,1895.4371337890625,0.0,938.7020263671876,0.9073227047920228,1.0,0.0,3.0,1.0,0.0
17657640,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9270336031913756,0.2681843936443329,0.2411355525255203,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8455016016960144,0.2055470198392868,0.1945724487304687,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7327073812484741,0.1316819787025451,0.0926131010055542,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.752800703048706,0.14399154484272,0.1366564631462097,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.5198511481285095,0.050000000745058,0.2301144897937774,284.7734680175781,284.95001220703125,300.2854309082031,295.6145324707031,298.7787780761719,297.5650329589844,284.785400390625,1.0,0.2324354648590088,1.0,1.0,0.7202892899513245,1.0,-1.0742084980010986,0.4784116446971893,0.5957968235015869,0.2723908424377441,0.7969608306884766,0.7969608306884766,0.0,37.19585037231445,43.0,26701.0,0.0,138.32022094726562,1.0,282.1565856933594,283.9015197753906,298.6771240234375,300.57745361328125,293.1499938964844,293.1499938964844,282.45001220703125,46654.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017702221870422,1.0,0.0,0.0,3.6324775218963614,3.632503271102905,8.804387334748753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.89599609375,0.0,1593.0947265625,1895.4371337890625,0.0,938.7020263671876,0.9073227047920228,1.0,0.0,3.0,1.0,0.0
17657700,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9815132021903992,0.2716488242149353,0.1880544573068618,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9802057147026062,0.2104699909687042,0.1971377432346344,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8387078046798706,0.1332051455974578,0.0929125696420669,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8635210990905762,0.1460437029600143,0.1376858949661255,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.755039393901825,0.1326439529657364,0.4338891208171844,285.01251220703125,284.95001220703125,300.2940368652344,295.61767578125,298.80810546875,297.5688781738281,285.1300354003906,1.0,0.2384261041879654,1.0,1.0,0.719975471496582,1.0,-1.2739769220352173,0.5801774859428406,0.6937994956970215,0.3077864348888397,0.9241148829460144,0.9241148829460144,0.0,24.25377655029297,43.0,29394.921875,0.0,168.0070037841797,1.0,282.3988342285156,284.2927551269531,298.5687866210937,300.361083984375,293.1499938964844,293.1499938964844,282.45001220703125,38518.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907653570175171,1.0,0.0,0.0,3.565513134002685,3.5655367374420166,8.48276386022917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.77490234375,0.0,1459.595947265625,1895.4371337890625,0.0,878.681396484375,0.8938407897949219,1.0,0.0,3.0,1.0,0.0
17657760,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.9524268507957458,0.2874025404453277,0.1488455086946487,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9524268507957458,0.2330798506736755,0.1567414700984954,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8829584121704102,0.1358347982168197,0.0941837206482887,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9118866324424744,0.1492553651332855,0.1398838311433792,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8722932934761047,0.1299624592065811,0.5836020708084106,285.38739013671875,284.95001220703125,300.303466796875,295.6214294433594,298.7909545898437,297.517333984375,285.3868713378906,1.0,0.2429904341697693,1.0,1.0,0.7199596762657166,1.0,-1.332290768623352,0.6108827590942383,0.7214080095291138,0.3155293464660644,1.0,1.0,0.0,21.96048927307129,63.0,31296.60546875,0.0,186.1526641845703,1.0,282.4419250488281,284.416259765625,298.6469116210937,300.6368103027344,293.1499938964844,293.1499938964844,282.1499938964844,31782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595940887928009,1.0,0.0,0.0,3.753783464431762,3.753807783126831,9.402248224432696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.88623046875,0.0,1619.2744140625,1895.4371337890625,0.0,906.45068359375,0.9255314469337464,1.0,0.0,3.0,1.0,0.0
17657820,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9795831441879272,0.3087666928768158,0.1845320016145706,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9795831441879272,0.2857062220573425,0.1943210810422897,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8534421324729919,0.1385982483625412,0.0969264581799507,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8814448118209839,0.1530169248580932,0.1445645540952682,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8285212516784668,0.1246593818068504,0.5668075680732727,285.29425048828125,284.95001220703125,300.3248596191406,295.6309509277344,298.8527526855469,297.5867614746094,285.2996826171875,1.0,0.2611665725708008,1.0,1.0,0.7199280858039856,1.0,-1.4247421026229858,0.6570682525634766,0.7676737904548645,0.3360113203525543,1.0,1.0,0.0,26.075815200805664,83.0,34021.2734375,0.0,227.33612060546875,1.0,282.1571350097656,284.2677001953125,298.814453125,301.0931396484375,293.1499938964844,293.1499938964844,281.8500061035156,33434.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405352354049683,1.0,0.0,0.0,3.8514444828033447,3.851470232009888,9.897843256112535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7138671875,0.0,1748.7945556640625,1895.4371337890625,0.0,1176.8223876953125,0.9486976861953736,1.0,0.0,3.0,1.0,0.0
17657880,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9795831441879272,0.3087666928768158,0.1845320016145706,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9795831441879272,0.2857062220573425,0.1943210810422897,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8534421324729919,0.1385982483625412,0.0969264581799507,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8814448118209839,0.1530169248580932,0.1445645540952682,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8285212516784668,0.1246593818068504,0.5668075680732727,285.29425048828125,284.95001220703125,300.3248596191406,295.6309509277344,298.8527526855469,297.5867614746094,285.2996826171875,1.0,0.2611665725708008,1.0,1.0,0.7199280858039856,1.0,-1.4247421026229858,0.6570682525634766,0.7676737904548645,0.3360113203525543,1.0,1.0,0.0,26.075815200805664,83.0,34021.2734375,0.0,227.33612060546875,1.0,282.1571350097656,284.2677001953125,298.814453125,301.0931396484375,293.1499938964844,293.1499938964844,281.8500061035156,33434.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405352354049683,1.0,0.0,0.0,3.8514444828033447,3.851470232009888,9.897843256112535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7138671875,0.0,1748.7945556640625,1895.4371337890625,0.0,1176.8223876953125,0.9486976861953736,1.0,0.0,3.0,1.0,0.0
17657940,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.998566210269928,0.3078935742378235,0.241389513015747,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9773106575012208,0.2255110591650009,0.2348191142082214,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.804158627986908,0.1395885646343231,0.0979231148958206,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8322794437408447,0.1559717804193496,0.1476408392190933,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7704769372940063,0.1222782358527183,0.5548459887504578,285.1950988769531,284.95001220703125,300.3500061035156,295.643310546875,298.8672790527344,297.5805969238281,285.203857421875,1.0,0.2855146825313568,1.0,1.0,0.7198964953422546,1.0,-1.535150170326233,0.7123985290527344,0.8227516412734985,0.3608758151531219,1.0,1.0,0.0,33.584205627441406,101.0,36968.58203125,0.0,292.4787902832031,1.0,281.8577880859375,284.115234375,298.8002319335937,301.2767639160156,293.1499938964844,293.1499938964844,281.54998779296875,34457.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761520504951477,1.0,0.0,0.0,3.9099278450012207,3.909954309463501,1.020071863422345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.201171875,0.0,1829.6759033203125,1895.4371337890625,0.0,1427.873291015625,0.962616205215454,1.0,0.0,3.0,1.0,0.0
17658000,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.998566210269928,0.3078935742378235,0.241389513015747,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9773106575012208,0.2255110591650009,0.2348191142082214,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.804158627986908,0.1395885646343231,0.0979231148958206,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8322794437408447,0.1559717804193496,0.1476408392190933,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7704769372940063,0.1222782358527183,0.5548459887504578,285.1950988769531,284.95001220703125,300.3500061035156,295.643310546875,298.8672790527344,297.5805969238281,285.203857421875,1.0,0.2855146825313568,1.0,1.0,0.7198964953422546,1.0,-1.535150170326233,0.7123985290527344,0.8227516412734985,0.3608758151531219,1.0,1.0,0.0,33.584205627441406,101.0,36968.58203125,0.0,292.4787902832031,1.0,281.8577880859375,284.115234375,298.8002319335937,301.2767639160156,293.1499938964844,293.1499938964844,281.54998779296875,34457.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761520504951477,1.0,0.0,0.0,3.9099278450012207,3.909954309463501,1.020071863422345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.201171875,0.0,1829.6759033203125,1895.4371337890625,0.0,1427.873291015625,0.962616205215454,1.0,0.0,3.0,1.0,0.0
17658060,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.905040681362152,0.2962206304073334,0.2694185376167297,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8039485216140747,0.2072127610445022,0.1976956576108932,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.708573043346405,0.1404955983161926,0.0992715880274772,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7349832057952881,0.1580932289361953,0.1507879346609115,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6724637150764465,0.1203003376722335,0.5501333475112915,284.958740234375,284.95001220703125,300.3780517578125,295.6579895019531,298.80914306640625,297.4508361816406,284.9517517089844,1.0,0.308225929737091,1.0,1.0,0.7218272686004639,1.0,-1.5219388008117676,0.7051206231117249,0.8168182373046875,0.3573262393474579,0.9918594360351562,0.9918594360351562,0.0,54.80060577392578,89.0,37679.7734375,0.0,341.7799987792969,1.0,281.5549011230469,283.8431396484375,298.7560119628906,301.3314208984375,293.1499938964844,293.1499938964844,281.25,35161.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699377715587616,1.0,0.0,0.0,3.943701267242432,3.943727970123291,1.0377704029451706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.6591796875,0.0,1878.351806640625,1895.4371337890625,0.0,1605.845458984375,0.9706394076347352,1.0,0.0,3.0,1.0,0.0
17658120,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.905040681362152,0.2962206304073334,0.2694185376167297,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8039485216140747,0.2072127610445022,0.1976956576108932,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.708573043346405,0.1404955983161926,0.0992715880274772,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7349832057952881,0.1580932289361953,0.1507879346609115,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6724637150764465,0.1203003376722335,0.5501333475112915,284.958740234375,284.95001220703125,300.3780517578125,295.6579895019531,298.80914306640625,297.4508361816406,284.9517517089844,1.0,0.308225929737091,1.0,1.0,0.7218272686004639,1.0,-1.5219388008117676,0.7051206231117249,0.8168182373046875,0.3573262393474579,0.9918594360351562,0.9918594360351562,0.0,54.80060577392578,89.0,37679.7734375,0.0,341.7799987792969,1.0,281.5549011230469,283.8431396484375,298.7560119628906,301.3314208984375,293.1499938964844,293.1499938964844,281.25,35161.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699377715587616,1.0,0.0,0.0,3.943701267242432,3.943727970123291,1.0377704029451706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.6591796875,0.0,1878.351806640625,1895.4371337890625,0.0,1605.845458984375,0.9706394076347352,1.0,0.0,3.0,1.0,0.0
17658180,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8599385023117065,0.2932673096656799,0.2654603123664856,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.7641317248344421,0.2030004411935806,0.1950359940528869,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.6768514513969421,0.1408520638942718,0.0999326109886169,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7062385678291321,0.1592295169830322,0.1525014489889145,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6396057605743408,0.1182399690151214,0.5430846810340881,284.79107666015625,284.95001220703125,300.4078674316406,295.6742858886719,298.7938842773437,297.39990234375,284.8052062988281,1.0,0.3187184035778045,1.0,1.0,0.7237581014633179,1.0,-1.5074577331542969,0.6973966956138611,0.810060977935791,0.3528537452220917,0.801052451133728,0.801052451133728,0.0,66.67333984375,77.0,37396.5703125,0.0,365.4386596679688,1.0,281.2567138671875,283.72869873046875,298.6933288574219,301.248046875,293.1499938964844,293.1499938964844,281.54998779296875,46655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060324549674988,1.0,0.0,0.0,3.596320390701294,3.596345901489258,8.62998547290772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.833984375,0.0,1552.8157958984375,1895.4371337890625,0.0,1658.681396484375,0.9008742570877076,1.0,0.0,3.0,1.0,0.0
17658240,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8599385023117065,0.2932673096656799,0.2654603123664856,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.7641317248344421,0.2030004411935806,0.1950359940528869,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.6768514513969421,0.1408520638942718,0.0999326109886169,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7062385678291321,0.1592295169830322,0.1525014489889145,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.6396057605743408,0.1182399690151214,0.5430846810340881,284.79107666015625,284.95001220703125,300.4078674316406,295.6742858886719,298.7938842773437,297.39990234375,284.8052062988281,1.0,0.3187184035778045,1.0,1.0,0.7237581014633179,1.0,-1.5074577331542969,0.6973966956138611,0.810060977935791,0.3528537452220917,0.801052451133728,0.801052451133728,0.0,66.67333984375,77.0,37396.5703125,0.0,365.4386596679688,1.0,281.2567138671875,283.72869873046875,298.6933288574219,301.248046875,293.1499938964844,293.1499938964844,281.54998779296875,46655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060324549674988,1.0,0.0,0.0,3.596320390701294,3.596345901489258,8.62998547290772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.833984375,0.0,1552.8157958984375,1895.4371337890625,0.0,1658.681396484375,0.9008742570877076,1.0,0.0,3.0,1.0,0.0
17658300,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8527113795280457,0.2938240468502044,0.2654333114624023,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7572615742683411,0.2045905739068985,0.1947069615125656,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6713657379150391,0.1412812024354934,0.1001991480588913,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7009385824203491,0.1599576920270919,0.1531707197427749,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6331213712692261,0.1175121068954467,0.5395800471305847,284.98052978515625,284.95001220703125,300.42340087890625,295.6829833984375,298.7973022460937,297.39410400390625,285.0025939941406,1.0,0.3209596574306488,1.0,1.0,0.7247234582901001,1.0,-1.503938913345337,0.6953681111335754,0.8085708022117615,0.3515925109386444,0.9028897285461426,0.9028897285461426,0.0,69.30461120605469,77.0,36761.8515625,0.0,370.4171752929688,1.0,281.4987487792969,283.9365234375,298.6033935546875,300.9911804199219,293.1499938964844,293.1499938964844,281.54998779296875,37592.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926262974739075,1.0,0.0,0.0,3.585734844207764,3.5857584476470947,8.57925613217958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.3701171875,0.0,1474.542724609375,1895.4371337890625,0.0,1553.0538330078125,0.8958556652069092,1.0,0.0,3.0,1.0,0.0
17658360,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8519343733787537,0.2950766980648041,0.2663325369358063,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7584565877914429,0.2066994607448578,0.1968637704849243,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6708845496177673,0.1419439166784286,0.1006164401769638,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.700745165348053,0.1608900278806686,0.1540027558803558,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6310074329376221,0.1170787587761879,0.5371719598770142,285.0192565917969,284.95001220703125,300.4393310546875,295.6920166015625,298.8059387207031,297.39556884765625,285.0171203613281,1.0,0.3218149840831756,1.0,1.0,0.7240996360778809,1.0,-1.506213903427124,0.6966841816902161,0.809529721736908,0.3522474765777588,0.9491767287254332,0.9491767287254332,0.0,70.01223754882812,65.0,36903.6171875,0.0,373.3780822753906,1.0,281.5422058105469,283.9342956542969,298.6199951171875,301.0389709472656,293.1499938964844,293.1499938964844,281.25,33493.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852899193763733,1.0,0.0,0.0,3.6891160011291504,3.689139842987061,9.081088023776828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.9638671875,0.0,1558.16650390625,1895.4371337890625,0.0,1496.6541748046875,0.9124361276626588,1.0,0.0,3.0,1.0,0.0
17658420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8540902733802795,0.2961195707321167,0.2674122452735901,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7601585388183594,0.2057316750288009,0.1974709928035736,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6728315949440002,0.1425410658121109,0.1010695248842239,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7030845880508423,0.161764308810234,0.1548797637224197,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6310314536094666,0.1166683062911033,0.5352286696434021,284.8719482421875,284.95001220703125,300.4564819335937,295.701904296875,298.81298828125,297.3930053710937,284.8507385253906,1.0,0.3213865458965301,1.0,1.0,0.7234447002410889,1.0,-1.5075069665908811,0.6975392699241638,0.8099676370620728,0.3527708947658539,0.8546881079673767,0.8546881079673767,0.0,69.62843322753906,65.0,37576.93359375,0.0,373.0467224121094,1.0,281.2922668457031,283.7509155273437,298.7174072265625,301.2735290527344,293.1499938964844,293.1499938964844,281.25,37358.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913615465164185,1.0,0.0,0.0,3.6700730323791504,3.670097589492798,8.987578894448234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0654296875,0.0,1565.8328857421875,1895.4371337890625,0.0,1543.25830078125,0.9082055687904358,1.0,0.0,3.0,1.0,0.0
17658480,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8572874665260315,0.2968305349349975,0.2680610120296478,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7605772018432617,0.204446941614151,0.1960242390632629,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6756687760353088,0.1429658234119415,0.1013625487685203,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7063394784927368,0.1624375134706497,0.1555130332708358,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6320919394493103,0.1162781715393066,0.5332705974578857,284.8539428710937,284.95001220703125,300.47235107421875,295.71112060546875,298.8173828125,297.3869934082031,284.8643798828125,1.0,0.3199267983436584,1.0,1.0,0.7228519320487976,1.0,-1.5053116083145142,0.6966488361358643,0.8086627125740051,0.3524187803268432,0.8103103041648865,0.8103103041648865,0.0,68.62388610839844,53.0,37154.70703125,0.0,369.3642272949219,1.0,281.25750732421875,283.7931823730469,298.7228698730469,301.2240600585937,293.1499938964844,293.1499938964844,281.54998779296875,42664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926963329315186,1.0,0.0,0.0,3.48889684677124,3.4889206886291504,8.122123063003528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.21728515625,0.0,1408.8726806640625,1895.4371337890625,0.0,1553.5972900390625,0.8742613196372986,1.0,0.0,3.0,1.0,0.0
17658540,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8745933175086975,0.2997446656227112,0.2700941860675812,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7775717377662659,0.2092018574476242,0.1986867934465408,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6902104020118713,0.1444706618785858,0.1021195277571678,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7210234999656677,0.1644386351108551,0.1570134311914444,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6416242122650146,0.1160979345440864,0.5304899215698242,285.0541687011719,284.95001220703125,300.5067749023437,295.7314453125,298.8307800292969,297.3798828125,285.0504455566406,1.0,0.3146795332431793,1.0,1.0,0.7216042280197144,1.0,-1.510312795639038,0.6995730400085449,0.8107396960258484,0.3539365530014038,0.9686689376831056,0.9686689376831056,0.0,63.4259147644043,41.0,36939.31640625,0.0,358.52587890625,1.0,281.5418701171875,283.9667053222656,298.68707275390625,301.1002197265625,293.1499938964844,293.1499938964844,281.25,31710.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789031624794006,1.0,0.0,0.0,3.645520448684693,3.645543575286865,8.86772852481954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.7509765625,0.0,1496.1368408203125,1895.4371337890625,0.0,1448.4053955078125,0.9013018012046814,1.0,0.0,3.0,1.0,0.0
17658600,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8745933175086975,0.2997446656227112,0.2700941860675812,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7775717377662659,0.2092018574476242,0.1986867934465408,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6902104020118713,0.1444706618785858,0.1021195277571678,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7210234999656677,0.1644386351108551,0.1570134311914444,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6416242122650146,0.1160979345440864,0.5304899215698242,285.0541687011719,284.95001220703125,300.5067749023437,295.7314453125,298.8307800292969,297.3798828125,285.0504455566406,1.0,0.3146795332431793,1.0,1.0,0.7216042280197144,1.0,-1.510312795639038,0.6995730400085449,0.8107396960258484,0.3539365530014038,0.9686689376831056,0.9686689376831056,0.0,63.4259147644043,41.0,36939.31640625,0.0,358.52587890625,1.0,281.5418701171875,283.9667053222656,298.68707275390625,301.1002197265625,293.1499938964844,293.1499938964844,281.25,31710.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789031624794006,1.0,0.0,0.0,3.645520448684693,3.645543575286865,8.86772852481954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.7509765625,0.0,1496.1368408203125,1895.4371337890625,0.0,1448.4053955078125,0.9013018012046814,1.0,0.0,3.0,1.0,0.0
17658660,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9009047746658324,0.3017835915088653,0.2719945311546325,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7987006306648254,0.2076089084148407,0.1984143704175949,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7118319272994995,0.145781397819519,0.1029241383075714,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7413181066513062,0.1662521064281463,0.1585747301578521,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6581882238388062,0.1160093247890472,0.5290364623069763,284.86334228515625,284.95001220703125,300.5424499511719,295.7528991699219,298.8418273925781,297.3680725097656,284.8702697753906,1.0,0.3071310222148895,1.0,1.0,0.7207335233688354,1.0,-1.5133687257766724,0.7013750672340393,0.8119935989379883,0.3550016283988952,0.8285534381866455,0.8285534381866455,0.0,56.44438934326172,29.0,37446.85546875,0.0,342.06201171875,1.0,281.2578430175781,283.789306640625,298.7878723144531,301.3078918457031,293.1499938964844,293.1499938964844,281.54998779296875,40641.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912238597869873,1.0,0.0,0.0,3.5265982151031494,3.5266218185424805,8.29860823614581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.060546875,0.0,1433.7144775390625,1895.4371337890625,0.0,1542.193603515625,0.8804866075515747,1.0,0.0,3.0,1.0,0.0
17658720,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9009047746658324,0.3017835915088653,0.2719945311546325,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7987006306648254,0.2076089084148407,0.1984143704175949,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7118319272994995,0.145781397819519,0.1029241383075714,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7413181066513062,0.1662521064281463,0.1585747301578521,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6581882238388062,0.1160093247890472,0.5290364623069763,284.86334228515625,284.95001220703125,300.5424499511719,295.7528991699219,298.8418273925781,297.3680725097656,284.8702697753906,1.0,0.3071310222148895,1.0,1.0,0.7207335233688354,1.0,-1.5133687257766724,0.7013750672340393,0.8119935989379883,0.3550016283988952,0.8285534381866455,0.8285534381866455,0.0,56.44438934326172,29.0,37446.85546875,0.0,342.06201171875,1.0,281.2578430175781,283.789306640625,298.7878723144531,301.3078918457031,293.1499938964844,293.1499938964844,281.54998779296875,40641.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912238597869873,1.0,0.0,0.0,3.5265982151031494,3.5266218185424805,8.29860823614581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.060546875,0.0,1433.7144775390625,1895.4371337890625,0.0,1542.193603515625,0.8804866075515747,1.0,0.0,3.0,1.0,0.0
