time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.946547508239746,0.3047583699226379,0.2739634811878204,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8351333737373352,0.2128796875476837,0.2013637721538543,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7418329119682312,0.1474879682064056,0.1037248522043228,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7742988467216492,0.1684397011995315,0.1601189970970153,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6868551969528198,0.1162897050380706,0.5278897285461426,285.0590209960937,284.95001220703125,300.57928466796875,295.7753601074219,298.8578491210937,297.36376953125,285.05572509765625,1.0,0.2979348301887512,1.0,1.0,0.7198628187179565,1.0,-1.5207042694091797,0.7053273916244507,0.815376877784729,0.357018768787384,0.985919713973999,0.985919713973999,0.0,47.64482498168945,25.0,37249.09375,0.0,322.8688659667969,1.0,281.5422058105469,283.964111328125,298.7423400878906,301.17645263671875,293.1499938964844,293.1499938964844,281.25,31494.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797338128089905,1.0,0.0,0.0,3.680298328399658,3.68032169342041,9.037729000738182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.60498046875,0.0,1533.1484375,1895.4371337890625,0.0,1454.6343994140625,0.909002959728241,1.0,0.0,3.0,1.0,0.0
17658840,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.946547508239746,0.3047583699226379,0.2739634811878204,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8351333737373352,0.2128796875476837,0.2013637721538543,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7418329119682312,0.1474879682064056,0.1037248522043228,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7742988467216492,0.1684397011995315,0.1601189970970153,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6868551969528198,0.1162897050380706,0.5278897285461426,285.0590209960937,284.95001220703125,300.57928466796875,295.7753601074219,298.8578491210937,297.36376953125,285.05572509765625,1.0,0.2979348301887512,1.0,1.0,0.7198628187179565,1.0,-1.5207042694091797,0.7053273916244507,0.815376877784729,0.357018768787384,0.985919713973999,0.985919713973999,0.0,47.64482498168945,25.0,37249.09375,0.0,322.8688659667969,1.0,281.5422058105469,283.964111328125,298.7423400878906,301.17645263671875,293.1499938964844,293.1499938964844,281.25,31494.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797338128089905,1.0,0.0,0.0,3.680298328399658,3.68032169342041,9.037729000738182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.60498046875,0.0,1533.1484375,1895.4371337890625,0.0,1454.6343994140625,0.909002959728241,1.0,0.0,3.0,1.0,0.0
17658900,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9707925319671632,0.3059942722320556,0.2751519978046417,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8551393151283264,0.2127308696508407,0.2026630789041519,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7593668699264526,0.1483128666877746,0.1042417585849762,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7940229773521423,0.1695064455270767,0.1610448211431503,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7037259936332703,0.1164647415280342,0.5281161665916443,284.9095153808594,284.95001220703125,300.5980834960937,295.78692626953125,298.86572265625,297.3610534667969,284.8840026855469,1.0,0.2941219508647918,1.0,1.0,0.7194274663925171,1.0,-1.5256985425949097,0.7079410552978516,0.8177575469017029,0.3584301471710205,0.9029550552368164,0.9029550552368164,0.0,43.697898864746094,25.0,38135.6171875,0.0,314.9976806640625,1.0,281.29620361328125,283.7686462402344,298.8344421386719,301.4237670898437,293.1499938964844,293.1499938964844,281.25,34388.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887151002883911,1.0,0.0,0.0,3.7128515243530273,3.712875843048096,9.198319048664416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.92578125,0.0,1591.957763671875,1895.4371337890625,0.0,1522.858154296875,0.9163623452186584,1.0,0.0,3.0,1.0,0.0
17658960,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9894173741340636,0.3068143725395202,0.275896281003952,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8711502552032471,0.2116017490625381,0.2015474885702133,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7761423587799072,0.1489537209272384,0.1046447828412056,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.812070369720459,0.1703898012638092,0.1618197560310363,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7184288501739502,0.1165059059858322,0.5279393196105957,284.8603820800781,284.95001220703125,300.6171569824219,295.7987060546875,298.8717041015625,297.35504150390625,284.86627197265625,1.0,0.2904973030090332,1.0,1.0,0.7190629243850708,1.0,-1.5264570713043213,0.7084375023841858,0.8180195689201355,0.3587610423564911,0.8432063460350037,0.8432063460350037,0.0,40.498680114746094,25.0,37883.44921875,0.0,307.0429382324219,1.0,281.2571716308594,283.77294921875,298.8390808105469,301.3858947753906,293.1499938964844,293.1499938964844,281.54998779296875,39932.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928930878639221,1.0,0.0,0.0,3.590097665786743,3.5901217460632324,8.600146088610927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.9951171875,0.0,1496.47705078125,1895.4371337890625,0.0,1555.1240234375,0.8939515948295593,1.0,0.0,3.0,1.0,0.0
17659020,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.3125573694705963,0.2627042233943939,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9031165838241576,0.2165785580873489,0.2044267505407333,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8033515214920044,0.1506877392530441,0.1056257188320159,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8385299444198608,0.1725893020629882,0.1635918319225311,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.739313006401062,0.1169277057051658,0.5284488201141357,285.0271911621094,284.95001220703125,300.6558837890625,295.82281494140625,298.895263671875,297.3652038574219,285.0223083496094,1.0,0.2848677039146423,1.0,1.0,0.7183337807655334,1.0,-1.5191137790679932,0.7050793170928955,0.8140345215797424,0.3570868968963623,0.97661155462265,0.97661155462265,0.0,36.26702117919922,25.0,37261.03125,0.0,292.4798583984375,1.0,281.5424194335937,283.9291076660156,298.78839111328125,301.2311096191406,293.1499938964844,293.1499938964844,281.25,32204.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813198328018188,1.0,0.0,0.0,3.723145246505737,3.7231693267822266,9.249393997379228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.02587890625,0.0,1587.114990234375,1895.4371337890625,0.0,1466.56689453125,0.9189137816429138,1.0,0.0,3.0,1.0,0.0
17659080,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.3125573694705963,0.2627042233943939,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9031165838241576,0.2165785580873489,0.2044267505407333,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8033515214920044,0.1506877392530441,0.1056257188320159,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8385299444198608,0.1725893020629882,0.1635918319225311,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.739313006401062,0.1169277057051658,0.5284488201141357,285.0271911621094,284.95001220703125,300.6558837890625,295.82281494140625,298.895263671875,297.3652038574219,285.0223083496094,1.0,0.2848677039146423,1.0,1.0,0.7183337807655334,1.0,-1.5191137790679932,0.7050793170928955,0.8140345215797424,0.3570868968963623,0.97661155462265,0.97661155462265,0.0,36.26702117919922,25.0,37261.03125,0.0,292.4798583984375,1.0,281.5424194335937,283.9291076660156,298.78839111328125,301.2311096191406,293.1499938964844,293.1499938964844,281.25,32204.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813198328018188,1.0,0.0,0.0,3.723145246505737,3.7231693267822266,9.249393997379228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.02587890625,0.0,1587.114990234375,1895.4371337890625,0.0,1466.56689453125,0.9189137816429138,1.0,0.0,3.0,1.0,0.0
17659140,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.3192867338657379,0.248706966638565,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.92130047082901,0.2152734398841858,0.2047449797391891,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8197807669639587,0.1520980447530746,0.1066707223653793,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8557020425796509,0.1744657456874847,0.1654464900493621,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7523589134216309,0.1172919273376464,0.5301200151443481,284.83966064453125,284.95001220703125,300.6954040527344,295.8475952148437,298.9217224121094,297.3807983398437,284.8469543457031,1.0,0.2804771661758423,1.0,1.0,0.7176046371459961,1.0,-1.507066249847412,0.6992766261100769,0.8077896237373352,0.3546337485313415,0.825954794883728,0.825954794883728,0.0,34.04170608520508,28.0,37528.203125,0.0,281.54608154296875,1.0,281.2568054199219,283.75897216796875,298.8756408691406,301.408203125,293.1499938964844,293.1499938964844,281.54998779296875,41660.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917881965637207,1.0,0.0,0.0,3.572875738143921,3.5729000568389893,8.517832839061157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.48095703125,0.0,1490.501708984375,1895.4371337890625,0.0,1546.559326171875,0.8913572430610657,1.0,0.0,3.0,1.0,0.0
17659200,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.3192867338657379,0.248706966638565,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.92130047082901,0.2152734398841858,0.2047449797391891,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8197807669639587,0.1520980447530746,0.1066707223653793,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8557020425796509,0.1744657456874847,0.1654464900493621,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7523589134216309,0.1172919273376464,0.5301200151443481,284.83966064453125,284.95001220703125,300.6954040527344,295.8475952148437,298.9217224121094,297.3807983398437,284.8469543457031,1.0,0.2804771661758423,1.0,1.0,0.7176046371459961,1.0,-1.507066249847412,0.6992766261100769,0.8077896237373352,0.3546337485313415,0.825954794883728,0.825954794883728,0.0,34.04170608520508,28.0,37528.203125,0.0,281.54608154296875,1.0,281.2568054199219,283.75897216796875,298.8756408691406,301.408203125,293.1499938964844,293.1499938964844,281.54998779296875,41660.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917881965637207,1.0,0.0,0.0,3.572875738143921,3.5729000568389893,8.517832839061157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.48095703125,0.0,1490.501708984375,1895.4371337890625,0.0,1546.559326171875,0.8913572430610657,1.0,0.0,3.0,1.0,0.0
17659260,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.997947096824646,0.3280692100524902,0.2370879799127578,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.942632794380188,0.2209227383136749,0.2082943320274353,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8331267833709717,0.1538628339767456,0.107733778655529,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8709138035774231,0.1766730397939682,0.1673091053962707,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7637538313865662,0.1179804429411888,0.5322324633598328,285.04217529296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9549865722656,297.40692138671875,285.0384826660156,1.0,0.2782963216304779,1.0,1.0,0.7164953947067261,1.0,-1.5034176111221311,0.6978383660316467,0.8055791854858398,0.3541347086429596,0.9757641553878784,0.9757641553878784,0.0,32.49571228027344,31.0,37109.27734375,0.0,275.9730224609375,1.0,281.5423583984375,283.9445495605469,298.8284912109375,301.2579345703125,293.1499938964844,293.1499938964844,281.25,32181.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777644753456116,1.0,0.0,0.0,3.696291923522949,3.6963157653808594,9.116452019952704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.630859375,0.0,1556.3519287109375,1895.4371337890625,0.0,1439.8883056640625,0.9131017923355104,1.0,0.0,3.0,1.0,0.0
17659320,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.997947096824646,0.3280692100524902,0.2370879799127578,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.942632794380188,0.2209227383136749,0.2082943320274353,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8331267833709717,0.1538628339767456,0.107733778655529,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8709138035774231,0.1766730397939682,0.1673091053962707,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7637538313865662,0.1179804429411888,0.5322324633598328,285.04217529296875,284.95001220703125,300.7355651855469,295.8729248046875,298.9549865722656,297.40692138671875,285.0384826660156,1.0,0.2782963216304779,1.0,1.0,0.7164953947067261,1.0,-1.5034176111221311,0.6978383660316467,0.8055791854858398,0.3541347086429596,0.9757641553878784,0.9757641553878784,0.0,32.49571228027344,31.0,37109.27734375,0.0,275.9730224609375,1.0,281.5423583984375,283.9445495605469,298.8284912109375,301.2579345703125,293.1499938964844,293.1499938964844,281.25,32181.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777644753456116,1.0,0.0,0.0,3.696291923522949,3.6963157653808594,9.116452019952704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.630859375,0.0,1556.3519287109375,1895.4371337890625,0.0,1439.8883056640625,0.9131017923355104,1.0,0.0,3.0,1.0,0.0
17659380,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9970230460166932,0.336134523153305,0.2318347692489624,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9501860737800598,0.2198479920625686,0.208870381116867,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8407217860221863,0.1553391218185424,0.1088593304157257,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.879829466342926,0.1785920858383178,0.1692502647638321,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7699768543243408,0.1185900419950485,0.5352883338928223,284.8561706542969,284.95001220703125,300.7762145996094,295.898681640625,298.9857482910156,297.427490234375,284.86444091796875,1.0,0.2779071033000946,1.0,1.0,0.715386152267456,1.0,-1.5051536560058594,0.6990734338760376,0.8060802817344666,0.3549836575984955,0.8313635587692261,0.8313635587692261,0.0,31.90921974182129,49.0,37605.9296875,0.0,275.2357788085937,1.0,281.2575378417969,283.7751770019531,298.92791748046875,301.4564514160156,293.1499938964844,293.1499938964844,281.54998779296875,41086.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887776851654053,1.0,0.0,0.0,3.5596656799316406,3.55968976020813,8.454962880932726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.8935546875,0.0,1472.08935546875,1895.4371337890625,0.0,1523.3392333984375,0.8882004022598267,1.0,0.0,3.0,1.0,0.0
17659440,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9970230460166932,0.336134523153305,0.2318347692489624,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9501860737800598,0.2198479920625686,0.208870381116867,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8407217860221863,0.1553391218185424,0.1088593304157257,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.879829466342926,0.1785920858383178,0.1692502647638321,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7699768543243408,0.1185900419950485,0.5352883338928223,284.8561706542969,284.95001220703125,300.7762145996094,295.898681640625,298.9857482910156,297.427490234375,284.86444091796875,1.0,0.2779071033000946,1.0,1.0,0.715386152267456,1.0,-1.5051536560058594,0.6990734338760376,0.8060802817344666,0.3549836575984955,0.8313635587692261,0.8313635587692261,0.0,31.90921974182129,49.0,37605.9296875,0.0,275.2357788085937,1.0,281.2575378417969,283.7751770019531,298.92791748046875,301.4564514160156,293.1499938964844,293.1499938964844,281.54998779296875,41086.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887776851654053,1.0,0.0,0.0,3.5596656799316406,3.55968976020813,8.454962880932726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.8935546875,0.0,1472.08935546875,1895.4371337890625,0.0,1523.3392333984375,0.8882004022598267,1.0,0.0,3.0,1.0,0.0
17659500,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9979389309883118,0.3393584787845611,0.2370358109474182,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9450899958610536,0.2226376086473465,0.2096953392028808,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8371295928955078,0.1561767160892486,0.1093791872262954,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8759459853172302,0.1796422898769378,0.1701585203409195,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7659111022949219,0.1189458444714546,0.5366650223731995,285.0274353027344,284.95001220703125,300.7967224121094,295.9117126464844,298.9994506835937,297.4330444335937,285.05108642578125,1.0,0.2807089686393738,1.0,1.0,0.714831531047821,1.0,-1.515739917755127,0.7045822739601135,0.8111576437950134,0.3575823307037353,0.9383107423782348,0.9383107423782348,0.0,32.69905471801758,49.0,37302.734375,0.0,281.96417236328125,1.0,281.4986267089844,283.9686889648437,298.86676025390625,301.2641296386719,293.1499938964844,293.1499938964844,281.54998779296875,34702.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802857518196106,1.0,0.0,0.0,3.588892698287964,3.5889158248901367,8.594373639425612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.30419921875,0.0,1456.693115234375,1895.4371337890625,0.0,1458.781494140625,0.8936964273452759,1.0,0.0,3.0,1.0,0.0
17659560,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9990007281303406,0.341586172580719,0.2459421306848526,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9393039345741272,0.226027101278305,0.2130514681339264,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8304596543312073,0.1572084277868271,0.1100807338953018,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8685084581375122,0.1808841824531555,0.1713068932294845,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7588478326797485,0.1194307282567024,0.538833498954773,285.0821838378906,284.95001220703125,300.8172607421875,295.9247741699219,299.010986328125,297.4335327148437,285.0829467773437,1.0,0.2852679491043091,1.0,1.0,0.7144100666046143,1.0,-1.5352811813354492,0.7144784331321716,0.8208027482032776,0.3624252676963806,1.0,1.0,0.0,34.16041564941406,67.0,37887.92578125,0.0,294.6159973144531,1.0,281.542236328125,283.97637939453125,298.8948669433594,301.35400390625,293.1499938964844,293.1499938964844,281.25,31363.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776043176651001,1.0,0.0,0.0,3.720247745513916,3.720271587371826,9.23500238059205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.04541015625,0.0,1577.37890625,1895.4371337890625,0.0,1438.6923828125,0.9180517196655272,1.0,0.0,3.0,1.0,0.0
17659620,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.3404151797294616,0.2778961658477783,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.900132954120636,0.2250674664974212,0.2141468226909637,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8026772141456604,0.1587880253791809,0.1114448010921478,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8393355011940002,0.1828952133655548,0.1735575795173645,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7326492071151733,0.1199434325098991,0.5428259968757629,284.9167785644531,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4009704589844,284.9218444824219,1.0,0.2986675798892975,1.0,1.0,0.7135672569274902,1.0,-1.5840823650360107,0.7389822006225586,0.8451001048088074,0.3750651776790619,0.9168692827224731,0.9168692827224731,0.0,39.86944580078125,70.0,39632.05078125,0.0,333.0685729980469,1.0,281.25732421875,283.78717041015625,299.01129150390625,301.6401672363281,293.1499938964844,293.1499938964844,280.95001220703125,36237.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946506500244141,1.0,0.0,0.0,3.7400660514831534,3.74009108543396,9.333656976195924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.8271484375,0.0,1637.5224609375,1895.4371337890625,0.0,1568.7955322265625,0.9252457022666932,1.0,0.0,3.0,1.0,0.0
17659680,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.3404151797294616,0.2778961658477783,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.900132954120636,0.2250674664974212,0.2141468226909637,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8026772141456604,0.1587880253791809,0.1114448010921478,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8393355011940002,0.1828952133655548,0.1735575795173645,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7326492071151733,0.1199434325098991,0.5428259968757629,284.9167785644531,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4009704589844,284.9218444824219,1.0,0.2986675798892975,1.0,1.0,0.7135672569274902,1.0,-1.5840823650360107,0.7389822006225586,0.8451001048088074,0.3750651776790619,0.9168692827224731,0.9168692827224731,0.0,39.86944580078125,70.0,39632.05078125,0.0,333.0685729980469,1.0,281.25732421875,283.78717041015625,299.01129150390625,301.6401672363281,293.1499938964844,293.1499938964844,280.95001220703125,36237.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946506500244141,1.0,0.0,0.0,3.7400660514831534,3.74009108543396,9.333656976195924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.8271484375,0.0,1637.5224609375,1895.4371337890625,0.0,1568.7955322265625,0.9252457022666932,1.0,0.0,3.0,1.0,0.0
17659740,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9911395311355592,0.3336803615093231,0.3020664155483246,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8638602495193481,0.2248944044113159,0.2137825787067413,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7730175852775574,0.1599375605583191,0.1124750673770904,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8110793232917786,0.1844671070575714,0.175354465842247,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7054819464683533,0.1198095753788948,0.5440085530281067,284.8609619140625,284.95001220703125,300.8999938964844,295.9774169921875,299.0052795410156,297.3382263183594,284.8749084472656,1.0,0.3101766109466553,1.0,1.0,0.7127244472503662,1.0,-1.61692214012146,0.7554523348808289,0.8614698052406311,0.3842510879039764,0.8163021802902222,0.8163021802902222,0.0,46.67149353027344,73.0,40568.29296875,0.0,368.4740905761719,1.0,280.9577331542969,283.7386169433594,299.0313720703125,301.7453308105469,293.1499938964844,293.1499938964844,281.25,42894.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093846201896667,1.0,0.0,0.0,3.477330684661865,3.4773542881011963,8.068359989010787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1435546875,0.0,1398.565185546875,1895.4371337890625,0.0,1685.58740234375,0.8733458518981934,1.0,0.0,3.0,1.0,0.0
17659800,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9911395311355592,0.3336803615093231,0.3020664155483246,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8638602495193481,0.2248944044113159,0.2137825787067413,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7730175852775574,0.1599375605583191,0.1124750673770904,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8110793232917786,0.1844671070575714,0.175354465842247,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7054819464683533,0.1198095753788948,0.5440085530281067,284.8609619140625,284.95001220703125,300.8999938964844,295.9774169921875,299.0052795410156,297.3382263183594,284.8749084472656,1.0,0.3101766109466553,1.0,1.0,0.7127244472503662,1.0,-1.61692214012146,0.7554523348808289,0.8614698052406311,0.3842510879039764,0.8163021802902222,0.8163021802902222,0.0,46.67149353027344,73.0,40568.29296875,0.0,368.4740905761719,1.0,280.9577331542969,283.7386169433594,299.0313720703125,301.7453308105469,293.1499938964844,293.1499938964844,281.25,42894.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093846201896667,1.0,0.0,0.0,3.477330684661865,3.4773542881011963,8.068359989010787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1435546875,0.0,1398.565185546875,1895.4371337890625,0.0,1685.58740234375,0.8733458518981934,1.0,0.0,3.0,1.0,0.0
17659860,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.954021155834198,0.3323612511157989,0.2994976937770843,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8380268216133118,0.2299437224864959,0.2178698480129242,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.747478187084198,0.161529928445816,0.1136925891041755,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.783494234085083,0.186466708779335,0.1773888021707534,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6781597137451172,0.1198336258530616,0.5450114607810974,285.0453186035156,284.95001220703125,300.9414367675781,296.0037536621094,299.0094909667969,297.3087463378906,285.0419921875,1.0,0.3192438781261444,1.0,1.0,0.7131557464599609,1.0,-1.6244298219680786,0.7590861916542053,0.8653435707092285,0.3858529031276703,0.9643933176994324,0.9643933176994324,0.0,54.1766471862793,61.0,40427.93359375,0.0,393.05023193359375,1.0,281.2420349121094,283.892333984375,298.9786376953125,301.6088562011719,293.1499938964844,293.1499938964844,280.95001220703125,31955.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992945075035095,1.0,0.0,0.0,3.649736166000366,3.649759531021118,8.888249567462481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.14404296875,0.0,1502.6168212890625,1895.4371337890625,0.0,1605.1898193359375,0.9023535251617432,1.0,0.0,3.0,1.0,0.0
17659920,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.954021155834198,0.3323612511157989,0.2994976937770843,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8380268216133118,0.2299437224864959,0.2178698480129242,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.747478187084198,0.161529928445816,0.1136925891041755,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.783494234085083,0.186466708779335,0.1773888021707534,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6781597137451172,0.1198336258530616,0.5450114607810974,285.0453186035156,284.95001220703125,300.9414367675781,296.0037536621094,299.0094909667969,297.3087463378906,285.0419921875,1.0,0.3192438781261444,1.0,1.0,0.7131557464599609,1.0,-1.6244298219680786,0.7590861916542053,0.8653435707092285,0.3858529031276703,0.9643933176994324,0.9643933176994324,0.0,54.1766471862793,61.0,40427.93359375,0.0,393.05023193359375,1.0,281.2420349121094,283.892333984375,298.9786376953125,301.6088562011719,293.1499938964844,293.1499938964844,280.95001220703125,31955.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992945075035095,1.0,0.0,0.0,3.649736166000366,3.649759531021118,8.888249567462481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.14404296875,0.0,1502.6168212890625,1895.4371337890625,0.0,1605.1898193359375,0.9023535251617432,1.0,0.0,3.0,1.0,0.0
17659980,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9450884461402892,0.3326721787452698,0.2998451292514801,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8309077620506287,0.2282285690307617,0.21772101521492,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7432868480682373,0.1627253293991089,0.1147048696875572,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7790188789367676,0.188071146607399,0.1791461706161499,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6719027161598206,0.1197042539715766,0.5452350974082947,284.8705749511719,284.95001220703125,300.98272705078125,296.02996826171875,299.01824951171875,297.2890625,284.878173828125,1.0,0.321381002664566,1.0,1.0,0.7135870456695557,1.0,-1.6282697916030884,0.7608180642127991,0.8674517869949341,0.386727511882782,0.8315548300743103,0.8315548300743103,0.0,56.245338439941406,49.0,40964.82421875,0.0,400.86614990234375,1.0,280.9578857421875,283.7308349609375,299.0645751953125,301.80084228515625,293.1499938964844,293.1499938964844,281.25,40518.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111653089523315,1.0,0.0,0.0,3.522653102874756,3.522676706314087,8.280051133624511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25439453125,0.0,1428.675537109375,1895.4371337890625,0.0,1699.957275390625,0.8798709511756897,1.0,0.0,3.0,1.0,0.0
17660040,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9450884461402892,0.3326721787452698,0.2998451292514801,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8309077620506287,0.2282285690307617,0.21772101521492,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7432868480682373,0.1627253293991089,0.1147048696875572,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7790188789367676,0.188071146607399,0.1791461706161499,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6719027161598206,0.1197042539715766,0.5452350974082947,284.8705749511719,284.95001220703125,300.98272705078125,296.02996826171875,299.01824951171875,297.2890625,284.878173828125,1.0,0.321381002664566,1.0,1.0,0.7135870456695557,1.0,-1.6282697916030884,0.7608180642127991,0.8674517869949341,0.386727511882782,0.8315548300743103,0.8315548300743103,0.0,56.245338439941406,49.0,40964.82421875,0.0,400.86614990234375,1.0,280.9578857421875,283.7308349609375,299.0645751953125,301.80084228515625,293.1499938964844,293.1499938964844,281.25,40518.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111653089523315,1.0,0.0,0.0,3.522653102874756,3.522676706314087,8.280051133624511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25439453125,0.0,1428.675537109375,1895.4371337890625,0.0,1699.957275390625,0.8798709511756897,1.0,0.0,3.0,1.0,0.0
17660100,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9494565725326538,0.3334558308124542,0.3001764714717865,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8345820307731628,0.2308483272790908,0.2183547466993332,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7467254996299744,0.1634317487478256,0.1150898337364196,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.783069908618927,0.1889705657958984,0.1798539012670517,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6743707060813904,0.1197183355689048,0.5447680354118347,285.0260925292969,284.95001220703125,301.0032958984375,296.0429992675781,299.0258483886719,297.2851257324219,285.0444641113281,1.0,0.3206149637699127,1.0,1.0,0.7138027548789978,1.0,-1.6301735639572144,0.7617005109786987,0.8684730529785156,0.3870756328105926,0.9313170909881592,0.9313170909881592,0.0,55.424747467041016,49.0,40483.1796875,0.0,399.6336059570313,1.0,281.1988830566406,283.9045104980469,299.0039978027344,301.6013488769531,293.1499938964844,293.1499938964844,281.25,34459.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033399939537048,1.0,0.0,0.0,3.560783624649048,3.5608065128326416,8.460275466859457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.615234375,0.0,1424.916748046875,1895.4371337890625,0.0,1637.210693359375,0.8870600461959839,1.0,0.0,3.0,1.0,0.0
17660160,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9608476161956788,0.3346668183803558,0.3010446727275848,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.846228837966919,0.2339228838682174,0.2213426530361175,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7551063299179077,0.1643205285072326,0.1155985668301582,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7925639748573303,0.1900482326745987,0.1807220876216888,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6816887855529785,0.1198837831616401,0.5448206663131714,285.05352783203125,284.95001220703125,301.0237731933594,296.0559387207031,299.0362854003906,297.2855834960937,285.0502624511719,1.0,0.3190609812736511,1.0,1.0,0.7135712504386902,1.0,-1.636517882347107,0.7649287581443787,0.8715890645980835,0.3887742161750793,0.9832431077957152,0.9832431077957152,0.0,53.33559799194336,37.0,40801.05078125,0.0,397.2962036132813,1.0,281.2420959472656,283.8920593261719,299.02655029296875,301.67681884765625,293.1499938964844,293.1499938964844,280.95001220703125,31619.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004717588424683,1.0,0.0,0.0,3.683831691741944,3.6838552951812735,9.055091823029217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.57568359375,0.0,1538.0589599609375,1895.4371337890625,0.0,1614.47802734375,0.9098622798919678,1.0,0.0,3.0,1.0,0.0
17660220,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.987075686454773,0.3358090221881866,0.3022182583808899,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8694283366203308,0.2324940711259842,0.2213980704545974,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7780128717422485,0.1656046360731125,0.1164528131484985,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8170214891433716,0.1917072832584381,0.1822342574596405,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7018113136291504,0.1199481189250946,0.5445364117622375,284.8671264648437,284.95001220703125,301.0644226074219,296.0815124511719,299.0491027832031,297.2726745605469,284.8733215332031,1.0,0.3136392533779144,1.0,1.0,0.7131083607673645,1.0,-1.6405011415481567,0.7670674920082092,0.8734335899353027,0.3900180757045746,0.8455162048339844,0.8455162048339844,0.0,48.05056381225586,25.0,41430.55859375,0.0,384.7197570800781,1.0,280.95751953125,283.7137756347656,299.11737060546875,301.8814697265625,293.1499938964844,293.1499938964844,281.25,39885.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126577496528625,1.0,0.0,0.0,3.585273265838623,3.5852973461151123,8.577047765356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2919921875,0.0,1490.89892578125,1895.4371337890625,0.0,1712.0413818359375,0.8930286169052124,1.0,0.0,3.0,1.0,0.0
17660280,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.987075686454773,0.3358090221881866,0.3022182583808899,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8694283366203308,0.2324940711259842,0.2213980704545974,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7780128717422485,0.1656046360731125,0.1164528131484985,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8170214891433716,0.1917072832584381,0.1822342574596405,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7018113136291504,0.1199481189250946,0.5445364117622375,284.8671264648437,284.95001220703125,301.0644226074219,296.0815124511719,299.0491027832031,297.2726745605469,284.8733215332031,1.0,0.3136392533779144,1.0,1.0,0.7131083607673645,1.0,-1.6405011415481567,0.7670674920082092,0.8734335899353027,0.3900180757045746,0.8455162048339844,0.8455162048339844,0.0,48.05056381225586,25.0,41430.55859375,0.0,384.7197570800781,1.0,280.95751953125,283.7137756347656,299.11737060546875,301.8814697265625,293.1499938964844,293.1499938964844,281.25,39885.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126577496528625,1.0,0.0,0.0,3.585273265838623,3.5852973461151123,8.577047765356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2919921875,0.0,1490.89892578125,1895.4371337890625,0.0,1712.0413818359375,0.8930286169052124,1.0,0.0,3.0,1.0,0.0
17660340,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.3396147191524505,0.2824946641921997,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9106534123420716,0.2381867617368698,0.2249387949705124,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8121013641357422,0.1672606766223907,0.1173020899295806,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8502223491668701,0.1937145441770553,0.1837195605039596,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.729520320892334,0.1202618852257728,0.5441973805427551,285.0368347167969,284.95001220703125,301.1045837402344,296.10662841796875,299.0714111328125,297.2784423828125,285.0300598144531,1.0,0.305484414100647,1.0,1.0,0.712645411491394,1.0,-1.6339690685272217,0.764315128326416,0.8696539402008057,0.3874000012874603,0.9844099879264832,0.9844099879264832,0.0,41.55378723144531,25.0,40895.20703125,0.0,360.8004455566406,1.0,281.2424621582031,283.8665771484375,299.0768127441406,301.7440795898437,293.1499938964844,293.1499938964844,280.95001220703125,32081.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020390629768372,1.0,0.0,0.0,3.7268333435058594,3.7268574237823486,9.267726568396028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.330078125,0.0,1590.40283203125,1895.4371337890625,0.0,1626.882080078125,0.9197961688041688,1.0,0.0,3.0,1.0,0.0
17660400,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.3396147191524505,0.2824946641921997,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9106534123420716,0.2381867617368698,0.2249387949705124,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8121013641357422,0.1672606766223907,0.1173020899295806,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8502223491668701,0.1937145441770553,0.1837195605039596,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.729520320892334,0.1202618852257728,0.5441973805427551,285.0368347167969,284.95001220703125,301.1045837402344,296.10662841796875,299.0714111328125,297.2784423828125,285.0300598144531,1.0,0.305484414100647,1.0,1.0,0.712645411491394,1.0,-1.6339690685272217,0.764315128326416,0.8696539402008057,0.3874000012874603,0.9844099879264832,0.9844099879264832,0.0,41.55378723144531,25.0,40895.20703125,0.0,360.8004455566406,1.0,281.2424621582031,283.8665771484375,299.0768127441406,301.7440795898437,293.1499938964844,293.1499938964844,280.95001220703125,32081.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020390629768372,1.0,0.0,0.0,3.7268333435058594,3.7268574237823486,9.267726568396028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.330078125,0.0,1590.40283203125,1895.4371337890625,0.0,1626.882080078125,0.9197961688041688,1.0,0.0,3.0,1.0,0.0
17660460,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.3479732573032379,0.2666786909103393,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.930633008480072,0.2363463342189788,0.2246688455343246,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.828973114490509,0.1684914231300354,0.1182167381048202,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8689121603965759,0.1952950060367584,0.1852888762950897,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.74290931224823,0.1203921660780906,0.544762372970581,284.8344116210937,284.95001220703125,301.14410400390625,296.13116455078125,299.1099853515625,297.318359375,284.84344482421875,1.0,0.2988477647304535,1.0,1.0,0.7121010422706604,1.0,-1.6078267097473145,0.7512575387954712,0.8565691709518433,0.3818621635437011,0.8145701885223389,0.8145701885223389,0.0,38.51228713989258,28.0,40564.49609375,0.0,341.2591857910156,1.0,280.95751953125,283.6950378417969,299.1487121582031,301.8771057128906,293.1499938964844,293.1499938964844,281.25,42726.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71071457862854,1.0,0.0,0.0,3.530233144760132,3.530257225036621,8.3157237895648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.248046875,0.0,1452.6370849609375,1895.4371337890625,0.0,1696.3145751953125,0.8830346465110779,1.0,0.0,3.0,1.0,0.0
17660520,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.3479732573032379,0.2666786909103393,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.930633008480072,0.2363463342189788,0.2246688455343246,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.828973114490509,0.1684914231300354,0.1182167381048202,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8689121603965759,0.1952950060367584,0.1852888762950897,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.74290931224823,0.1203921660780906,0.544762372970581,284.8344116210937,284.95001220703125,301.14410400390625,296.13116455078125,299.1099853515625,297.318359375,284.84344482421875,1.0,0.2988477647304535,1.0,1.0,0.7121010422706604,1.0,-1.6078267097473145,0.7512575387954712,0.8565691709518433,0.3818621635437011,0.8145701885223389,0.8145701885223389,0.0,38.51228713989258,28.0,40564.49609375,0.0,341.2591857910156,1.0,280.95751953125,283.6950378417969,299.1487121582031,301.8771057128906,293.1499938964844,293.1499938964844,281.25,42726.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71071457862854,1.0,0.0,0.0,3.530233144760132,3.530257225036621,8.3157237895648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.248046875,0.0,1452.6370849609375,1895.4371337890625,0.0,1696.3145751953125,0.8830346465110779,1.0,0.0,3.0,1.0,0.0
17660580,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.3581100106239319,0.2510480582714081,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9577857851982116,0.2426208555698394,0.2288126796483993,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8464660048484802,0.1701669842004776,0.1191813200712204,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8889243006706238,0.1973004639148712,0.1869090944528579,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7574413418769836,0.1209176480770111,0.5459091663360596,285.02099609375,284.95001220703125,301.182861328125,296.15496826171875,299.1526794433594,297.3646545410156,285.0166015625,1.0,0.2949628829956054,1.0,1.0,0.711556613445282,1.0,-1.598502278327942,0.746877908706665,0.8516243696212769,0.3795190453529358,0.94789856672287,0.94789856672287,0.0,36.00979995727539,46.0,39969.40625,0.0,329.76025390625,1.0,281.2420959472656,283.86285400390625,299.10321044921875,301.7109069824219,293.1499938964844,293.1499938964844,280.95001220703125,32707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952322125434875,1.0,0.0,0.0,3.6492087841033936,3.6492321491241455,8.885680244929972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.9638671875,0.0,1507.6556396484375,1895.4371337890625,0.0,1573.3316650390625,0.9026761054992676,1.0,0.0,3.0,1.0,0.0
