time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.3581100106239319,0.2510480582714081,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9577857851982116,0.2426208555698394,0.2288126796483993,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8464660048484802,0.1701669842004776,0.1191813200712204,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8889243006706238,0.1973004639148712,0.1869090944528579,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7574413418769836,0.1209176480770111,0.5459091663360596,285.02099609375,284.95001220703125,301.182861328125,296.15496826171875,299.1526794433594,297.3646545410156,285.0166015625,1.0,0.2949628829956054,1.0,1.0,0.711556613445282,1.0,-1.598502278327942,0.746877908706665,0.8516243696212769,0.3795190453529358,0.94789856672287,0.94789856672287,0.0,36.00979995727539,46.0,39969.40625,0.0,329.76025390625,1.0,281.2420959472656,283.86285400390625,299.10321044921875,301.7109069824219,293.1499938964844,293.1499938964844,280.95001220703125,32707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952322125434875,1.0,0.0,0.0,3.6492087841033936,3.6492321491241455,8.885680244929972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.9638671875,0.0,1507.6556396484375,1895.4371337890625,0.0,1573.3316650390625,0.9026761054992676,1.0,0.0,3.0,1.0,0.0
17660700,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.3625823557376861,0.2511135935783386,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9599549174308776,0.2424491345882415,0.2303454875946045,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.847780704498291,0.1709410697221756,0.1197897642850875,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8904452919960022,0.1982414275407791,0.1878888010978698,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.758094310760498,0.1212331503629684,0.5474815964698792,284.8773498535156,284.95001220703125,301.201904296875,296.16656494140625,299.171142578125,297.38153076171875,284.8581848144531,1.0,0.2962930798530578,1.0,1.0,0.7112844586372375,1.0,-1.6042083501815796,0.7498437166213989,0.8543646931648254,0.3809760808944702,0.856050968170166,0.856050968170166,0.0,36.12310791015625,46.0,40771.37109375,0.0,332.9131774902344,1.0,280.99737548828125,283.68829345703125,299.1925048828125,301.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,36651.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019146084785461,1.0,0.0,0.0,3.6376471519470215,3.637670993804932,8.829465514281765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.1591796875,0.0,1524.3291015625,1895.4371337890625,0.0,1625.8956298828125,0.900521457195282,1.0,0.0,3.0,1.0,0.0
17660760,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.3652103841304779,0.2583207488059997,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9496505856513976,0.2419488281011581,0.2296051383018493,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8416911959648132,0.1715660393238067,0.1202871426939964,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8836474418640137,0.1990312188863754,0.1887188255786895,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7521103024482727,0.1214477196335792,0.5487953424453735,284.8783569335937,284.95001220703125,301.220703125,296.1779479980469,299.1837158203125,297.3866271972656,284.890625,1.0,0.2993712425231933,1.0,1.0,0.7108138203620911,1.0,-1.615135908126831,0.755456268787384,0.8596796989440918,0.3839069604873657,0.8266337513923645,0.8266337513923645,0.0,37.36185836791992,64.0,40678.7265625,0.0,341.8149108886719,1.0,280.9579772949219,283.7408447265625,299.1988220214844,301.9052734375,293.1499938964844,293.1499938964844,281.25,40964.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042084336280823,1.0,0.0,0.0,3.482508659362793,3.482531785964966,8.092406460491475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.75634765625,0.0,1390.1292724609375,1895.4371337890625,0.0,1644.12255859375,0.872204601764679,1.0,0.0,3.0,1.0,0.0
17660820,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9990000128746032,0.3669212162494659,0.2813857495784759,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.926852822303772,0.2486397475004196,0.2345922887325287,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8223662376403809,0.1734360307455063,0.1215654909610748,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8618244528770447,0.201224684715271,0.1907540559768676,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.733760416507721,0.1221810132265091,0.5523492097854614,285.09588623046875,284.95001220703125,301.2575378417969,296.20001220703125,299.19927978515625,297.37664794921875,285.0958251953125,1.0,0.3102820813655853,1.0,1.0,0.7098726630210876,1.0,-1.6570498943328855,0.7766538858413696,0.8803959488868713,0.3950552344322204,1.0,1.0,0.0,41.84027862548828,82.0,41312.95703125,0.0,376.2270812988281,1.0,281.2422180175781,283.9189758300781,299.1805114746094,301.8437805175781,293.1499938964844,293.1499938964844,280.95001220703125,30791.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954910755157471,1.0,0.0,0.0,3.6897976398468018,3.689821243286133,9.084445196094748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.974609375,0.0,1538.499755859375,1895.4371337890625,0.0,1575.3525390625,0.9105831384658812,1.0,0.0,3.0,1.0,0.0
17660880,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9990000128746032,0.3669212162494659,0.2813857495784759,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.926852822303772,0.2486397475004196,0.2345922887325287,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8223662376403809,0.1734360307455063,0.1215654909610748,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8618244528770447,0.201224684715271,0.1907540559768676,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.733760416507721,0.1221810132265091,0.5523492097854614,285.09588623046875,284.95001220703125,301.2575378417969,296.20001220703125,299.19927978515625,297.37664794921875,285.0958251953125,1.0,0.3102820813655853,1.0,1.0,0.7098726630210876,1.0,-1.6570498943328855,0.7766538858413696,0.8803959488868713,0.3950552344322204,1.0,1.0,0.0,41.84027862548828,82.0,41312.95703125,0.0,376.2270812988281,1.0,281.2422180175781,283.9189758300781,299.1805114746094,301.8437805175781,293.1499938964844,293.1499938964844,280.95001220703125,30791.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954910755157471,1.0,0.0,0.0,3.6897976398468018,3.689821243286133,9.084445196094748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.974609375,0.0,1538.499755859375,1895.4371337890625,0.0,1575.3525390625,0.9105831384658812,1.0,0.0,3.0,1.0,0.0
17660940,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9990000128746032,0.3617546856403351,0.3194110095500946,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8866139650344849,0.2473282665014267,0.2355220764875412,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.791417121887207,0.1749008744955063,0.1229255571961402,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8305938839912415,0.2030284404754638,0.1929112821817398,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7058805227279663,0.1224857717752456,0.5558331608772278,284.928955078125,284.95001220703125,301.2932434082031,296.2210388183594,299.1914978027344,297.3227233886719,284.93389892578125,1.0,0.3261837661266327,1.0,1.0,0.7089314460754395,1.0,-1.7122174501419067,0.8044227957725525,0.907794713973999,0.4099701344966888,0.9266340732574464,0.9266340732574464,0.0,49.72442626953125,85.0,43297.78515625,0.0,429.81341552734375,1.0,280.9564208984375,283.7254333496094,299.2884216308594,302.1416931152344,293.1499938964844,293.1499938964844,280.6499938964844,35463.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137948274612427,1.0,0.0,0.0,3.733030080795288,3.733054876327514,9.298572649640846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.56201171875,0.0,1623.417724609375,1895.4371337890625,0.0,1721.2734375,0.9232428669929504,1.0,0.0,3.0,1.0,0.0
17661000,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9990000128746032,0.3617546856403351,0.3194110095500946,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8866139650344849,0.2473282665014267,0.2355220764875412,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.791417121887207,0.1749008744955063,0.1229255571961402,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8305938839912415,0.2030284404754638,0.1929112821817398,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7058805227279663,0.1224857717752456,0.5558331608772278,284.928955078125,284.95001220703125,301.2932434082031,296.2210388183594,299.1914978027344,297.3227233886719,284.93389892578125,1.0,0.3261837661266327,1.0,1.0,0.7089314460754395,1.0,-1.7122174501419067,0.8044227957725525,0.907794713973999,0.4099701344966888,0.9266340732574464,0.9266340732574464,0.0,49.72442626953125,85.0,43297.78515625,0.0,429.81341552734375,1.0,280.9564208984375,283.7254333496094,299.2884216308594,302.1416931152344,293.1499938964844,293.1499938964844,280.6499938964844,35463.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137948274612427,1.0,0.0,0.0,3.733030080795288,3.733054876327514,9.298572649640846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.56201171875,0.0,1623.417724609375,1895.4371337890625,0.0,1721.2734375,0.9232428669929504,1.0,0.0,3.0,1.0,0.0
17661060,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9560206532478333,0.3548690676689148,0.3208987414836883,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.840995192527771,0.2464872449636459,0.2347041666507721,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7530498504638672,0.1758016794919967,0.1239479482173919,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7914445400238037,0.2042596936225891,0.1946104317903518,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.668363094329834,0.1221859604120254,0.5570768117904663,284.8470458984375,284.95001220703125,301.32763671875,296.24090576171875,299.16912841796875,297.249755859375,284.8609924316406,1.0,0.337967187166214,1.0,1.0,0.709642231464386,1.0,-1.7174506187438965,0.8066623210906982,0.9107882380485536,0.4114499986171722,0.8092584013938904,0.8092584013938904,0.0,60.93910598754883,73.0,43786.66015625,0.0,465.7568664550781,1.0,280.6576538085937,283.66290283203125,299.2919311523437,302.2174987792969,293.1499938964844,293.1499938964844,280.95001220703125,43438.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280157804489136,1.0,0.0,0.0,3.46991229057312,3.469935894012451,8.033971425902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.4892578125,0.0,1394.800537109375,1895.4371337890625,0.0,1838.4698486328125,0.871748685836792,1.0,0.0,3.0,1.0,0.0
17661120,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9560206532478333,0.3548690676689148,0.3208987414836883,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.840995192527771,0.2464872449636459,0.2347041666507721,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7530498504638672,0.1758016794919967,0.1239479482173919,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7914445400238037,0.2042596936225891,0.1946104317903518,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.668363094329834,0.1221859604120254,0.5570768117904663,284.8470458984375,284.95001220703125,301.32763671875,296.24090576171875,299.16912841796875,297.249755859375,284.8609924316406,1.0,0.337967187166214,1.0,1.0,0.709642231464386,1.0,-1.7174506187438965,0.8066623210906982,0.9107882380485536,0.4114499986171722,0.8092584013938904,0.8092584013938904,0.0,60.93910598754883,73.0,43786.66015625,0.0,465.7568664550781,1.0,280.6576538085937,283.66290283203125,299.2919311523437,302.2174987792969,293.1499938964844,293.1499938964844,280.95001220703125,43438.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280157804489136,1.0,0.0,0.0,3.46991229057312,3.469935894012451,8.033971425902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.4892578125,0.0,1394.800537109375,1895.4371337890625,0.0,1838.4698486328125,0.871748685836792,1.0,0.0,3.0,1.0,0.0
17661180,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9411511421203612,0.3543866276741028,0.3194645643234253,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8362552523612976,0.2526240348815918,0.2394132018089294,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7458966970443726,0.1773030906915664,0.1249446347355842,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7835044860839844,0.2060746252536773,0.1962576955556869,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.659805953502655,0.1222908422350883,0.5574260950088501,285.0331726074219,284.95001220703125,301.36065673828125,296.2594909667969,299.1789245605469,297.2388000488281,285.0297546386719,1.0,0.3418597280979156,1.0,1.0,0.7103530168533325,1.0,-1.7253369092941284,0.810356080532074,0.9149808287620544,0.4130546450614929,0.9531651139259338,0.9531651139259338,0.0,64.34567260742188,61.0,43724.07421875,0.0,480.4641418457031,1.0,280.9419250488281,283.8193054199219,299.2331848144531,302.06707763671875,293.1499938964844,293.1499938964844,280.6499938964844,32226.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174819707870483,1.0,0.0,0.0,3.63546371459961,3.6354868412017822,8.818869332571921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3271484375,0.0,1488.9322509765625,1895.4371337890625,0.0,1751.353515625,0.8992183208465576,1.0,0.0,3.0,1.0,0.0
17661240,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9411511421203612,0.3543866276741028,0.3194645643234253,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8362552523612976,0.2526240348815918,0.2394132018089294,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7458966970443726,0.1773030906915664,0.1249446347355842,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7835044860839844,0.2060746252536773,0.1962576955556869,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.659805953502655,0.1222908422350883,0.5574260950088501,285.0331726074219,284.95001220703125,301.36065673828125,296.2594909667969,299.1789245605469,297.2388000488281,285.0297546386719,1.0,0.3418597280979156,1.0,1.0,0.7103530168533325,1.0,-1.7253369092941284,0.810356080532074,0.9149808287620544,0.4130546450614929,0.9531651139259338,0.9531651139259338,0.0,64.34567260742188,61.0,43724.07421875,0.0,480.4641418457031,1.0,280.9419250488281,283.8193054199219,299.2331848144531,302.06707763671875,293.1499938964844,293.1499938964844,280.6499938964844,32226.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174819707870483,1.0,0.0,0.0,3.63546371459961,3.6354868412017822,8.818869332571921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3271484375,0.0,1488.9322509765625,1895.4371337890625,0.0,1751.353515625,0.8992183208465576,1.0,0.0,3.0,1.0,0.0
17661300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9427388310432434,0.3543549180030823,0.3195710778236389,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8386303186416626,0.2520369291305542,0.2406005859375,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7478641271591187,0.1779613494873047,0.1254702061414718,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.785778284072876,0.2068906873464584,0.1971172988414764,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6608961820602417,0.1223426982760429,0.5578252673149109,284.88623046875,284.95001220703125,301.3765869140625,296.2682800292969,299.18414306640625,297.2347412109375,284.86767578125,1.0,0.3418664336204529,1.0,1.0,0.7107084393501282,1.0,-1.7290390729904177,0.8120453953742981,0.9169936776161194,0.4139303863048553,0.8628311157226562,0.8628311157226562,0.0,64.0602798461914,61.0,44564.984375,0.0,481.9096374511719,1.0,280.69757080078125,283.640380859375,299.3114013671875,302.303466796875,293.1499938964844,293.1499938964844,280.6499938964844,36012.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254931926727295,1.0,0.0,0.0,3.6360578536987305,3.6360816955566406,8.821751862342353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.4169921875,0.0,1517.808349609375,1895.4371337890625,0.0,1817.452880859375,0.8997864127159119,1.0,0.0,3.0,1.0,0.0
17661360,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9461156725883484,0.3540832102298736,0.3193333745002746,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8399795889854431,0.2510897517204284,0.2393728345632553,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7509896159172058,0.1784529089927673,0.1258240789175033,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7893946766853333,0.2075354307889938,0.1977433413267135,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.663131833076477,0.1222954764962196,0.5575899481773376,284.8760681152344,284.95001220703125,301.39215087890625,296.2767028808594,299.1884155273437,297.2289733886719,284.885009765625,1.0,0.3407009541988373,1.0,1.0,0.7106559872627258,1.0,-1.7281756401062012,0.8116298913955688,0.9165456891059875,0.4137003719806671,0.8277395367622375,0.8277395367622375,0.0,63.14690399169922,49.0,44228.9609375,0.0,478.6882019042969,1.0,280.65777587890625,283.6786193847656,299.3075256347656,302.2464599609375,293.1499938964844,293.1499938964844,280.95001220703125,40642.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283953428268433,1.0,0.0,0.0,3.4905717372894287,3.4905948638916016,8.129922548505419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.95556640625,0.0,1396.140869140625,1895.4371337890625,0.0,1841.640625,0.8733668923377991,1.0,0.0,3.0,1.0,0.0
17661420,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9691375494003296,0.3552983403205871,0.3197559416294098,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8630405068397522,0.2573199868202209,0.2434713095426559,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.769341766834259,0.1800654679536819,0.1266563832759857,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8095716834068298,0.2094390988349914,0.199147418141365,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6787974238395691,0.1226236224174499,0.5574297308921814,285.0465087890625,284.95001220703125,301.4219665527344,296.2924194335937,299.2037658691406,297.2300109863281,285.04254150390625,1.0,0.3361932039260864,1.0,1.0,0.7105510830879211,1.0,-1.7360883951187134,0.8156340718269348,0.9204543828964232,0.4157336056232452,0.972676694393158,0.972676694393158,0.0,57.88897705078125,37.0,44106.40625,0.0,468.046630859375,1.0,280.9421081542969,283.8245849609375,299.26708984375,302.1228332519531,293.1499938964844,293.1499938964844,280.6499938964844,31661.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187014818191528,1.0,0.0,0.0,3.661632537841797,3.661655902862549,8.946286698119366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.40283203125,0.0,1513.5855712890625,1895.4371337890625,0.0,1761.3507080078125,0.904725193977356,1.0,0.0,3.0,1.0,0.0
17661480,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9691375494003296,0.3552983403205871,0.3197559416294098,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8630405068397522,0.2573199868202209,0.2434713095426559,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.769341766834259,0.1800654679536819,0.1266563832759857,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8095716834068298,0.2094390988349914,0.199147418141365,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6787974238395691,0.1226236224174499,0.5574297308921814,285.0465087890625,284.95001220703125,301.4219665527344,296.2924194335937,299.2037658691406,297.2300109863281,285.04254150390625,1.0,0.3361932039260864,1.0,1.0,0.7105510830879211,1.0,-1.7360883951187134,0.8156340718269348,0.9204543828964232,0.4157336056232452,0.972676694393158,0.972676694393158,0.0,57.88897705078125,37.0,44106.40625,0.0,468.046630859375,1.0,280.9421081542969,283.8245849609375,299.26708984375,302.1228332519531,293.1499938964844,293.1499938964844,280.6499938964844,31661.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187014818191528,1.0,0.0,0.0,3.661632537841797,3.661655902862549,8.946286698119366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.40283203125,0.0,1513.5855712890625,1895.4371337890625,0.0,1761.3507080078125,0.904725193977356,1.0,0.0,3.0,1.0,0.0
17661540,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9975467324256896,0.3555462062358856,0.3200987577438354,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.892755389213562,0.2557563483715057,0.2433392852544784,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7978347539901733,0.181295558810234,0.1274375021457672,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8373473882675171,0.2109573781490326,0.2004782706499099,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7034465670585632,0.1227911114692688,0.5573449730873108,284.8711242675781,284.95001220703125,301.45001220703125,296.3065185546875,299.21441650390625,297.2247009277344,284.8788146972656,1.0,0.3293372392654419,1.0,1.0,0.7104461789131165,1.0,-1.7387303113937378,0.816977858543396,0.9217525124549866,0.4165169894695282,0.8387712240219116,0.8387712240219116,0.0,51.046913146972656,25.0,44652.59765625,0.0,449.4252014160156,1.0,280.65728759765625,283.6618347167969,299.3407287597656,302.30780029296875,293.1499938964844,293.1499938964844,280.95001220703125,40117.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303836941719055,1.0,0.0,0.0,3.543936491012573,3.5439603328704834,8.380408189623267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.72802734375,0.0,1448.2529296875,1895.4371337890625,0.0,1858.284423828125,0.8845042586326599,1.0,0.0,3.0,1.0,0.0
17661600,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9975467324256896,0.3555462062358856,0.3200987577438354,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.892755389213562,0.2557563483715057,0.2433392852544784,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7978347539901733,0.181295558810234,0.1274375021457672,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8373473882675171,0.2109573781490326,0.2004782706499099,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7034465670585632,0.1227911114692688,0.5573449730873108,284.8711242675781,284.95001220703125,301.45001220703125,296.3065185546875,299.21441650390625,297.2247009277344,284.8788146972656,1.0,0.3293372392654419,1.0,1.0,0.7104461789131165,1.0,-1.7387303113937378,0.816977858543396,0.9217525124549866,0.4165169894695282,0.8387712240219116,0.8387712240219116,0.0,51.046913146972656,25.0,44652.59765625,0.0,449.4252014160156,1.0,280.65728759765625,283.6618347167969,299.3407287597656,302.30780029296875,293.1499938964844,293.1499938964844,280.95001220703125,40117.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303836941719055,1.0,0.0,0.0,3.543936491012573,3.5439603328704834,8.380408189623267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.72802734375,0.0,1448.2529296875,1895.4371337890625,0.0,1858.284423828125,0.8845042586326599,1.0,0.0,3.0,1.0,0.0
17661660,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.3608675599098205,0.2932731509208679,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9304998517036438,0.2613222897052765,0.2469796687364578,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8255112171173096,0.1828648447990417,0.1282643228769302,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8661827445030212,0.2127978801727295,0.201855331659317,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7265260219573975,0.123147465288639,0.5574777722358704,285.0084533691406,284.95001220703125,301.47442626953125,296.3198547363281,299.2299194335937,297.2345275878906,285.0027770996094,1.0,0.3195124864578247,1.0,1.0,0.7102816700935364,1.0,-1.7133804559707642,0.8044222593307495,0.90895813703537,0.4099393188953399,0.9505665302276612,0.9505665302276612,0.0,45.01009750366211,25.0,43703.12109375,0.0,416.8235473632813,1.0,280.9420471191406,283.7870788574219,299.28887939453125,302.1417541503906,293.1499938964844,293.1499938964844,280.6499938964844,32790.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198328971862793,1.0,0.0,0.0,3.6771740913391113,3.6771976947784415,9.022391509461158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.4580078125,0.0,1539.4224853515625,1895.4371337890625,0.0,1770.646728515625,0.9088828563690186,1.0,0.0,3.0,1.0,0.0
17661720,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.3608675599098205,0.2932731509208679,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9304998517036438,0.2613222897052765,0.2469796687364578,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8255112171173096,0.1828648447990417,0.1282643228769302,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8661827445030212,0.2127978801727295,0.201855331659317,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7265260219573975,0.123147465288639,0.5574777722358704,285.0084533691406,284.95001220703125,301.47442626953125,296.3198547363281,299.2299194335937,297.2345275878906,285.0027770996094,1.0,0.3195124864578247,1.0,1.0,0.7102816700935364,1.0,-1.7133804559707642,0.8044222593307495,0.90895813703537,0.4099393188953399,0.9505665302276612,0.9505665302276612,0.0,45.01009750366211,25.0,43703.12109375,0.0,416.8235473632813,1.0,280.9420471191406,283.7870788574219,299.28887939453125,302.1417541503906,293.1499938964844,293.1499938964844,280.6499938964844,32790.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198328971862793,1.0,0.0,0.0,3.6771740913391113,3.6771976947784415,9.022391509461158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.4580078125,0.0,1539.4224853515625,1895.4371337890625,0.0,1770.646728515625,0.9088828563690186,1.0,0.0,3.0,1.0,0.0
17661780,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.3717562556266784,0.2707358002662658,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.958014726638794,0.2596064209938049,0.2464169263839721,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8481394052505493,0.1839909106492996,0.1290579140186309,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8919939398765564,0.2141928225755691,0.2031852453947067,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7448376417160034,0.1232190877199173,0.5576131343841553,284.8454895019531,284.95001220703125,301.4936828613281,296.33331298828125,299.2612609863281,297.2783203125,284.85662841796875,1.0,0.3119392096996307,1.0,1.0,0.7101171016693115,1.0,-1.6887407302856443,0.7923153638839722,0.8964254260063171,0.4032544791698456,0.7957202792167664,0.7957202792167664,0.0,40.731483459472656,43.0,43000.6640625,0.0,390.39642333984375,1.0,280.658203125,283.6623229980469,299.3379211425781,302.223388671875,293.1499938964844,293.1499938964844,280.95001220703125,43753.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257220149040222,1.0,0.0,0.0,3.4104552268981934,3.410478353500366,7.761005917927832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.42724609375,0.0,1336.8450927734375,1895.4371337890625,0.0,1819.3553466796875,0.858519434928894,1.0,0.0,3.0,1.0,0.0
17661840,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.3717562556266784,0.2707358002662658,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.958014726638794,0.2596064209938049,0.2464169263839721,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8481394052505493,0.1839909106492996,0.1290579140186309,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8919939398765564,0.2141928225755691,0.2031852453947067,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7448376417160034,0.1232190877199173,0.5576131343841553,284.8454895019531,284.95001220703125,301.4936828613281,296.33331298828125,299.2612609863281,297.2783203125,284.85662841796875,1.0,0.3119392096996307,1.0,1.0,0.7101171016693115,1.0,-1.6887407302856443,0.7923153638839722,0.8964254260063171,0.4032544791698456,0.7957202792167664,0.7957202792167664,0.0,40.731483459472656,43.0,43000.6640625,0.0,390.39642333984375,1.0,280.658203125,283.6623229980469,299.3379211425781,302.223388671875,293.1499938964844,293.1499938964844,280.95001220703125,43753.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257220149040222,1.0,0.0,0.0,3.4104552268981934,3.410478353500366,7.761005917927832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.42724609375,0.0,1336.8450927734375,1895.4371337890625,0.0,1819.3553466796875,0.858519434928894,1.0,0.0,3.0,1.0,0.0
17661900,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.3773644566535949,0.2671582698822021,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9642672538757324,0.2631832957267761,0.2477713376283645,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8526450395584106,0.1847461611032486,0.1294638514518737,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8970913887023926,0.2150749266147613,0.2038562595844268,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7480611205101013,0.123389609158039,0.5577933192253113,285.00201416015625,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.31658935546875,285.0174560546875,1.0,0.3116424977779388,1.0,1.0,0.7100348472595215,1.0,-1.687562346458435,0.7918186783790588,0.8957436084747314,0.4027758240699768,0.889201283454895,0.889201283454895,0.0,40.13102722167969,43.0,42369.11328125,0.0,388.0219421386719,1.0,280.8957824707031,283.8263244628906,299.2720642089844,301.99566650390625,293.1499938964844,293.1499938964844,280.95001220703125,35704.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149618268013,1.0,0.0,0.0,3.4437949657440186,3.443816900253296,7.913486115285195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.6552734375,0.0,1313.544189453125,1895.4371337890625,0.0,1730.7698974609375,0.8623809218406677,1.0,0.0,3.0,1.0,0.0
17661960,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.3819844424724579,0.2679491341114044,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9680331349372864,0.2664669454097748,0.2514131367206573,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8531209230422974,0.1856643408536911,0.1300700157880783,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8976011276245117,0.216122418642044,0.2047969251871109,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7478673458099365,0.1237092986702919,0.5589867234230042,285.0191955566406,284.95001220703125,301.5082092285156,296.3468933105469,299.3066101074219,297.348876953125,285.01666259765625,1.0,0.3133561015129089,1.0,1.0,0.7095666527748108,1.0,-1.6961663961410522,0.7962870001792908,0.8998793959617615,0.4051467776298523,0.9240666627883912,0.9240666627883912,0.0,40.42853546142578,61.0,42639.5625,0.0,393.6662292480469,1.0,280.9410095214844,283.8083801269531,299.2933654785156,302.059326171875,293.1499938964844,293.1499938964844,280.6499938964844,32587.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099064588546753,1.0,0.0,0.0,3.556260347366333,3.556282758712769,8.438793770437769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7919921875,0.0,1406.480224609375,1895.4371337890625,0.0,1689.7930908203125,0.8817822337150574,1.0,0.0,3.0,1.0,0.0
17662020,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.3853326737880707,0.2868333160877228,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9459694623947144,0.2657263576984405,0.2521664798259735,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8371025323867798,0.1869938969612121,0.1311936825513839,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.879501223564148,0.2177170366048813,0.2065666317939758,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7332123517990112,0.1240899935364723,0.5616807341575623,284.9034118652344,284.95001220703125,301.5183410644531,296.36053466796875,299.3152160644531,297.3512878417969,284.9149475097656,1.0,0.321739137172699,1.0,1.0,0.7086302638053894,1.0,-1.7264419794082642,0.8117120862007141,0.91472989320755,0.4135110080242157,0.8288179636001587,0.8288179636001587,0.0,44.15574264526367,79.0,43657.7734375,0.0,421.8122863769531,1.0,280.65826416015625,283.7012939453125,299.3848876953125,302.2694396972656,293.1499938964844,293.1499938964844,280.95001220703125,39713.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193873524665833,1.0,0.0,0.0,3.4205198287963867,3.4205424785614014,7.80688026225107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0009765625,0.0,1318.5687255859375,1895.4371337890625,0.0,1766.983642578125,0.8579210638999939,1.0,0.0,3.0,1.0,0.0
17662080,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.3853326737880707,0.2868333160877228,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9459694623947144,0.2657263576984405,0.2521664798259735,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8371025323867798,0.1869938969612121,0.1311936825513839,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.879501223564148,0.2177170366048813,0.2065666317939758,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7332123517990112,0.1240899935364723,0.5616807341575623,284.9034118652344,284.95001220703125,301.5183410644531,296.36053466796875,299.3152160644531,297.3512878417969,284.9149475097656,1.0,0.321739137172699,1.0,1.0,0.7086302638053894,1.0,-1.7264419794082642,0.8117120862007141,0.91472989320755,0.4135110080242157,0.8288179636001587,0.8288179636001587,0.0,44.15574264526367,79.0,43657.7734375,0.0,421.8122863769531,1.0,280.65826416015625,283.7012939453125,299.3848876953125,302.2694396972656,293.1499938964844,293.1499938964844,280.95001220703125,39713.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193873524665833,1.0,0.0,0.0,3.4205198287963867,3.4205424785614014,7.80688026225107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0009765625,0.0,1318.5687255859375,1895.4371337890625,0.0,1766.983642578125,0.8579210638999939,1.0,0.0,3.0,1.0,0.0
17662140,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.3829061388969421,0.3177640736103058,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9164514541625975,0.2723999619483948,0.2573129832744598,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8131446838378906,0.1887743771076202,0.1324719786643982,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8527222871780396,0.2197606712579727,0.2085427343845367,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7110884785652161,0.1246351301670074,0.5647817850112915,285.0997314453125,284.95001220703125,301.5244140625,296.37420654296875,299.2987365722656,297.3070983886719,285.0992736816406,1.0,0.3356008231639862,1.0,1.0,0.7076938152313232,1.0,-1.777379870414734,0.8374249935150146,0.9399548768997192,0.4274987578392029,1.0,1.0,0.0,50.77945327758789,82.0,44588.734375,0.0,472.3255004882813,1.0,280.9418640136719,283.8576965332031,299.3666381835937,302.22808837890625,293.1499938964844,293.1499938964844,280.6499938964844,30252.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713402509689331,1.0,0.0,0.0,3.656200885772705,3.656223773956299,8.919764127313101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.48828125,0.0,1497.0035400390625,1895.4371337890625,0.0,1718.0855712890625,0.902603268623352,1.0,0.0,3.0,1.0,0.0
17662200,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.3829061388969421,0.3177640736103058,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9164514541625975,0.2723999619483948,0.2573129832744598,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8131446838378906,0.1887743771076202,0.1324719786643982,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8527222871780396,0.2197606712579727,0.2085427343845367,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7110884785652161,0.1246351301670074,0.5647817850112915,285.0997314453125,284.95001220703125,301.5244140625,296.37420654296875,299.2987365722656,297.3070983886719,285.0992736816406,1.0,0.3356008231639862,1.0,1.0,0.7076938152313232,1.0,-1.777379870414734,0.8374249935150146,0.9399548768997192,0.4274987578392029,1.0,1.0,0.0,50.77945327758789,82.0,44588.734375,0.0,472.3255004882813,1.0,280.9418640136719,283.8576965332031,299.3666381835937,302.22808837890625,293.1499938964844,293.1499938964844,280.6499938964844,30252.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713402509689331,1.0,0.0,0.0,3.656200885772705,3.656223773956299,8.919764127313101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.48828125,0.0,1497.0035400390625,1895.4371337890625,0.0,1718.0855712890625,0.902603268623352,1.0,0.0,3.0,1.0,0.0
17662260,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.990736484527588,0.3753023445606231,0.3399079442024231,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8835685849189758,0.2702153623104095,0.257601261138916,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7872046232223511,0.1900201886892318,0.1337124407291412,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8273726105690002,0.221282958984375,0.2104808092117309,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6863847970962524,0.1247797682881355,0.5675066113471985,284.919677734375,284.95001220703125,301.52685546875,296.38787841796875,299.2640380859375,297.23663330078125,284.9208679199219,1.0,0.3472419381141662,1.0,1.0,0.7084110975265503,1.0,-1.8108025789260864,0.8536285758018494,0.9571740627288818,0.4367825090885162,0.9155526161193848,0.9155526161193848,0.0,58.51253509521485,85.0,46443.078125,0.0,517.5592041015625,1.0,280.65673828125,283.6552734375,299.4577331542969,302.5185241699219,293.1499938964844,293.1499938964844,280.3500061035156,35495.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732190728187561,1.0,0.0,0.0,3.702473640441896,3.702497959136963,9.146969546236504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8505859375,0.0,1588.5025634765625,1895.4371337890625,0.0,1873.4610595703125,0.916272222995758,1.0,0.0,3.0,1.0,0.0
17662320,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.990736484527588,0.3753023445606231,0.3399079442024231,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8835685849189758,0.2702153623104095,0.257601261138916,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7872046232223511,0.1900201886892318,0.1337124407291412,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8273726105690002,0.221282958984375,0.2104808092117309,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6863847970962524,0.1247797682881355,0.5675066113471985,284.919677734375,284.95001220703125,301.52685546875,296.38787841796875,299.2640380859375,297.23663330078125,284.9208679199219,1.0,0.3472419381141662,1.0,1.0,0.7084110975265503,1.0,-1.8108025789260864,0.8536285758018494,0.9571740627288818,0.4367825090885162,0.9155526161193848,0.9155526161193848,0.0,58.51253509521485,85.0,46443.078125,0.0,517.5592041015625,1.0,280.65673828125,283.6552734375,299.4577331542969,302.5185241699219,293.1499938964844,293.1499938964844,280.3500061035156,35495.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732190728187561,1.0,0.0,0.0,3.702473640441896,3.702497959136963,9.146969546236504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8505859375,0.0,1588.5025634765625,1895.4371337890625,0.0,1873.4610595703125,0.916272222995758,1.0,0.0,3.0,1.0,0.0
17662380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9511846899986268,0.3699429631233215,0.3343543410301208,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8501392602920532,0.269889771938324,0.2565503716468811,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7596456408500671,0.1907409131526947,0.1345189213752746,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7995423078536987,0.2222615480422973,0.2118213772773742,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6603173017501831,0.1245504021644592,0.5683967471122742,284.8607482910156,284.95001220703125,301.5260314941406,296.4015197753906,299.2498779296875,297.2118835449219,284.8739013671875,1.0,0.3556061089038849,1.0,1.0,0.7091283202171326,1.0,-1.8071540594100952,0.851569652557373,0.9555844664573668,0.4353053271770477,0.8045679926872253,0.8045679926872253,0.0,67.66287231445312,88.0,46571.14453125,0.0,543.1322631835938,1.0,280.3583068847656,283.6266784667969,299.4393615722656,302.5381774902344,293.1499938964844,293.1499938964844,280.6499938964844,43259.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435048222541809,1.0,0.0,0.0,3.397433280944824,3.397456169128418,7.701851814090332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.34423828125,0.0,1320.4669189453125,1895.4371337890625,0.0,1969.52734375,0.8567796349525452,1.0,0.0,3.0,1.0,0.0
17662440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9511846899986268,0.3699429631233215,0.3343543410301208,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8501392602920532,0.269889771938324,0.2565503716468811,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7596456408500671,0.1907409131526947,0.1345189213752746,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7995423078536987,0.2222615480422973,0.2118213772773742,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6603173017501831,0.1245504021644592,0.5683967471122742,284.8607482910156,284.95001220703125,301.5260314941406,296.4015197753906,299.2498779296875,297.2118835449219,284.8739013671875,1.0,0.3556061089038849,1.0,1.0,0.7091283202171326,1.0,-1.8071540594100952,0.851569652557373,0.9555844664573668,0.4353053271770477,0.8045679926872253,0.8045679926872253,0.0,67.66287231445312,88.0,46571.14453125,0.0,543.1322631835938,1.0,280.3583068847656,283.6266784667969,299.4393615722656,302.5381774902344,293.1499938964844,293.1499938964844,280.6499938964844,43259.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435048222541809,1.0,0.0,0.0,3.397433280944824,3.397456169128418,7.701851814090332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.34423828125,0.0,1320.4669189453125,1895.4371337890625,0.0,1969.52734375,0.8567796349525452,1.0,0.0,3.0,1.0,0.0
