time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9380181431770324,0.3694008886814117,0.3333237469196319,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8431617021560669,0.2734740376472473,0.2586525976657867,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7520986795425415,0.1913927495479583,0.1349590718746185,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7911922335624695,0.2230352759361267,0.2125332504510879,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6529040932655334,0.1245870515704155,0.5687645673751831,285.009521484375,284.95001220703125,301.5245056152344,296.4083251953125,299.2482604980469,297.21026611328125,285.02203369140625,1.0,0.3591538667678833,1.0,1.0,0.7094869613647461,1.0,-1.810257911682129,0.8529861569404602,0.9572717547416688,0.4359211921691894,0.8977129459381104,0.8977129459381104,0.0,70.97000122070312,88.0,46191.73046875,0.0,555.4149780273438,1.0,280.59619140625,283.775390625,299.3702087402344,302.3243713378906,293.1499938964844,293.1499938964844,280.6499938964844,35008.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735500693321228,1.0,0.0,0.0,3.4619336128234863,3.461955547332764,7.99706754150975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.24560546875,0.0,1326.7916259765625,1895.4371337890625,0.0,1901.3814697265625,0.8654338717460632,1.0,0.0,3.0,1.0,0.0
17662560,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9290615916252136,0.3695305287837982,0.3332962393760681,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8400534987449646,0.2761725783348083,0.2620324492454529,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7472310662269592,0.1921788305044174,0.1355509012937545,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.785688042640686,0.2239467352628708,0.213450402021408,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6479266881942749,0.1247265860438346,0.5696895718574524,285.0197448730469,284.95001220703125,301.52227783203125,296.41510009765625,299.24822998046875,297.2116394042969,285.0164489746094,1.0,0.3625154197216034,1.0,1.0,0.7096455693244934,1.0,-1.8172054290771484,0.8563717007637024,0.960833728313446,0.4377270936965942,0.928964912891388,0.928964912891388,0.0,73.6218032836914,76.0,46500.29296875,0.0,568.353759765625,1.0,280.6412353515625,283.7572631835937,299.38604736328125,302.3912048339844,293.1499938964844,293.1499938964844,280.3500061035156,32447.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326635718345642,1.0,0.0,0.0,3.5695900917053223,3.569612741470337,8.502174750901759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.91015625,0.0,1419.5404052734375,1895.4371337890625,0.0,1877.43994140625,0.8846166133880615,1.0,0.0,3.0,1.0,0.0
17662620,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.926057755947113,0.3689559400081634,0.3330135941505432,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8377341032028198,0.2744814753532409,0.2616831064224243,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.746928334236145,0.1931865811347961,0.1363919675350189,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7854114770889282,0.2252068817615509,0.2148279398679733,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6465146541595459,0.1247032508254051,0.5701547265052795,284.8877868652344,284.95001220703125,301.5159606933594,296.4285583496094,299.2425842285156,297.20684814453125,284.8970642089844,1.0,0.3630893230438232,1.0,1.0,0.7099628448486328,1.0,-1.8196780681610107,0.8574521541595459,0.9622259140014648,0.4383354485034942,0.8165119886398315,0.8165119886398315,0.0,74.45952606201172,64.0,46840.3515625,0.0,572.649658203125,1.0,280.3582763671875,283.643310546875,299.45263671875,302.5542297363281,293.1499938964844,293.1499938964844,280.6499938964844,40691.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421476244926453,1.0,0.0,0.0,3.4009828567504883,3.401005506515503,7.717954417785222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.77978515625,0.0,1306.0806884765625,1895.4371337890625,0.0,1957.9114990234373,0.8543107509613037,1.0,0.0,3.0,1.0,0.0
17662680,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.926057755947113,0.3689559400081634,0.3330135941505432,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8377341032028198,0.2744814753532409,0.2616831064224243,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.746928334236145,0.1931865811347961,0.1363919675350189,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7854114770889282,0.2252068817615509,0.2148279398679733,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6465146541595459,0.1247032508254051,0.5701547265052795,284.8877868652344,284.95001220703125,301.5159606933594,296.4285583496094,299.2425842285156,297.20684814453125,284.8970642089844,1.0,0.3630893230438232,1.0,1.0,0.7099628448486328,1.0,-1.8196780681610107,0.8574521541595459,0.9622259140014648,0.4383354485034942,0.8165119886398315,0.8165119886398315,0.0,74.45952606201172,64.0,46840.3515625,0.0,572.649658203125,1.0,280.3582763671875,283.643310546875,299.45263671875,302.5542297363281,293.1499938964844,293.1499938964844,280.6499938964844,40691.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421476244926453,1.0,0.0,0.0,3.4009828567504883,3.401005506515503,7.717954417785222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.77978515625,0.0,1306.0806884765625,1895.4371337890625,0.0,1957.9114990234373,0.8543107509613037,1.0,0.0,3.0,1.0,0.0
17662740,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9419798851013184,0.3697929680347442,0.3332087695598602,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.853946328163147,0.2806956768035888,0.2660577297210693,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7588939666748047,0.1946772187948227,0.1371770501136779,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7988526821136475,0.2269335687160492,0.2161148488521576,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6558995246887207,0.1249845698475837,0.5700346827507019,285.0311889648437,284.95001220703125,301.5074768066406,296.4418334960937,299.24078369140625,297.2104187011719,285.0270080566406,1.0,0.3598527014255523,1.0,1.0,0.7102801203727722,1.0,-1.82750141620636,0.8612323999404907,0.9662689566612244,0.4402506351470947,0.9428653120994568,0.9428653120994568,0.0,70.24576568603516,52.0,46741.2265625,0.0,564.966796875,1.0,280.6411437988281,283.7630615234375,299.4165954589844,302.4353332519531,293.1499938964844,293.1499938964844,280.3500061035156,31796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326364517211914,1.0,0.0,0.0,3.5824902057647705,3.582512855529785,8.563737310396391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5087890625,0.0,1428.481689453125,1895.4371337890625,0.0,1877.2117919921875,0.8869403600692749,1.0,0.0,3.0,1.0,0.0
17662800,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9419798851013184,0.3697929680347442,0.3332087695598602,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.853946328163147,0.2806956768035888,0.2660577297210693,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7588939666748047,0.1946772187948227,0.1371770501136779,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7988526821136475,0.2269335687160492,0.2161148488521576,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6558995246887207,0.1249845698475837,0.5700346827507019,285.0311889648437,284.95001220703125,301.5074768066406,296.4418334960937,299.24078369140625,297.2104187011719,285.0270080566406,1.0,0.3598527014255523,1.0,1.0,0.7102801203727722,1.0,-1.82750141620636,0.8612323999404907,0.9662689566612244,0.4402506351470947,0.9428653120994568,0.9428653120994568,0.0,70.24576568603516,52.0,46741.2265625,0.0,564.966796875,1.0,280.6411437988281,283.7630615234375,299.4165954589844,302.4353332519531,293.1499938964844,293.1499938964844,280.3500061035156,31796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326364517211914,1.0,0.0,0.0,3.5824902057647705,3.582512855529785,8.563737310396391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5087890625,0.0,1428.481689453125,1895.4371337890625,0.0,1877.2117919921875,0.8869403600692749,1.0,0.0,3.0,1.0,0.0
17662860,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9653231501579284,0.3695489764213562,0.3331043124198913,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8729245066642761,0.2789942920207977,0.2655527293682098,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7776946425437927,0.1957358568906784,0.1378549039363861,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8185328245162964,0.2282243371009826,0.2172536849975586,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6714224815368652,0.1250810623168945,0.5697441101074219,284.8823547363281,284.95001220703125,301.4971923828125,296.4549560546875,299.2338256835937,297.2066650390625,284.8911437988281,1.0,0.3539175391197204,1.0,1.0,0.7104387879371643,1.0,-1.8286105394363403,0.8616989254951477,0.9669116735458374,0.440550297498703,0.8213363885879517,0.8213363885879517,0.0,64.1180191040039,40.0,47099.796875,0.0,546.6510009765625,1.0,280.3580627441406,283.6322631835937,299.4825439453125,302.6022644042969,293.1499938964844,293.1499938964844,280.6499938964844,40465.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428943514823914,1.0,0.0,0.0,3.4308767318725586,3.430899381637573,7.854228556425369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.34521484375,0.0,1334.17822265625,1895.4371337890625,0.0,1964.2996826171875,0.8604224920272827,1.0,0.0,3.0,1.0,0.0
17662920,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9653231501579284,0.3695489764213562,0.3331043124198913,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8729245066642761,0.2789942920207977,0.2655527293682098,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7776946425437927,0.1957358568906784,0.1378549039363861,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8185328245162964,0.2282243371009826,0.2172536849975586,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6714224815368652,0.1250810623168945,0.5697441101074219,284.8823547363281,284.95001220703125,301.4971923828125,296.4549560546875,299.2338256835937,297.2066650390625,284.8911437988281,1.0,0.3539175391197204,1.0,1.0,0.7104387879371643,1.0,-1.8286105394363403,0.8616989254951477,0.9669116735458374,0.440550297498703,0.8213363885879517,0.8213363885879517,0.0,64.1180191040039,40.0,47099.796875,0.0,546.6510009765625,1.0,280.3580627441406,283.6322631835937,299.4825439453125,302.6022644042969,293.1499938964844,293.1499938964844,280.6499938964844,40465.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428943514823914,1.0,0.0,0.0,3.4308767318725586,3.430899381637573,7.854228556425369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.34521484375,0.0,1334.17822265625,1895.4371337890625,0.0,1964.2996826171875,0.8604224920272827,1.0,0.0,3.0,1.0,0.0
17662980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9985979795455932,0.3705100417137146,0.3332042694091797,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9144831895828248,0.2855188846588135,0.2699035108089447,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8108877539634705,0.1972923278808593,0.1385492086410522,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8507279753684998,0.2299959361553192,0.2183976471424102,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6998487710952759,0.1254788637161255,0.5693046450614929,285.0304870605469,284.95001220703125,301.4854736328125,296.4678039550781,299.2308349609375,297.2107238769531,285.0261535644531,1.0,0.3462669551372528,1.0,1.0,0.7105973958969116,1.0,-1.8355121612548828,0.8650843501091003,0.9704278111457824,0.4422889649868011,0.9486867189407348,0.9486867189407348,0.0,55.44968795776367,28.0,46957.5703125,0.0,524.2977294921875,1.0,280.6416320800781,283.7585144042969,299.4429016113281,302.47637939453125,293.1499938964844,293.1499938964844,280.3500061035156,31842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334466576576233,1.0,0.0,0.0,3.60516357421875,3.605186462402344,8.672479339111305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7763671875,0.0,1453.1322021484375,1895.4371337890625,0.0,1884.0367431640625,0.8920433521270752,1.0,0.0,3.0,1.0,0.0
17663040,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9985979795455932,0.3705100417137146,0.3332042694091797,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9144831895828248,0.2855188846588135,0.2699035108089447,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8108877539634705,0.1972923278808593,0.1385492086410522,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8507279753684998,0.2299959361553192,0.2183976471424102,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6998487710952759,0.1254788637161255,0.5693046450614929,285.0304870605469,284.95001220703125,301.4854736328125,296.4678039550781,299.2308349609375,297.2107238769531,285.0261535644531,1.0,0.3462669551372528,1.0,1.0,0.7105973958969116,1.0,-1.8355121612548828,0.8650843501091003,0.9704278111457824,0.4422889649868011,0.9486867189407348,0.9486867189407348,0.0,55.44968795776367,28.0,46957.5703125,0.0,524.2977294921875,1.0,280.6416320800781,283.7585144042969,299.4429016113281,302.47637939453125,293.1499938964844,293.1499938964844,280.3500061035156,31842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334466576576233,1.0,0.0,0.0,3.60516357421875,3.605186462402344,8.672479339111305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7763671875,0.0,1453.1322021484375,1895.4371337890625,0.0,1884.0367431640625,0.8920433521270752,1.0,0.0,3.0,1.0,0.0
17663100,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.3716218173503876,0.3204790651798248,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.931798815727234,0.2844133973121643,0.2708605527877807,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8233656883239746,0.197901502251625,0.1389952898025512,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8642481565475464,0.2307149916887283,0.2191040962934494,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7111320495605469,0.125606432557106,0.5697096586227417,284.8659973144531,284.95001220703125,301.47918701171875,296.4741516113281,299.2272033691406,297.21112060546875,284.84625244140625,1.0,0.3414601981639862,1.0,1.0,0.7106767296791077,1.0,-1.8234009742736816,0.8589746952056885,0.9644262194633484,0.4391743838787079,0.843127965927124,0.843127965927124,0.0,52.32469177246094,28.0,47454.33984375,0.0,506.5031433105469,1.0,280.3983764648437,283.5678405761719,299.514892578125,302.7024841308594,293.1499938964844,293.1499938964844,280.3500061035156,36543.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741088330745697,1.0,0.0,0.0,3.5942630767822266,3.5942866802215576,8.620114044788352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.8955078125,0.0,1476.043701171875,1895.4371337890625,0.0,1948.8619384765625,0.8903180956840515,1.0,0.0,3.0,1.0,0.0
17663160,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.3743457496166229,0.3063948154449463,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9455327391624452,0.2831348776817322,0.2690324783325195,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8354292511940002,0.1983112096786499,0.1392475217580795,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8779996633529663,0.2312296479940414,0.2195472121238708,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7214492559432983,0.125614657998085,0.569429874420166,284.85906982421875,284.95001220703125,301.4726867675781,296.4804077148437,299.2237548828125,297.2123413085937,284.8679504394531,1.0,0.335897296667099,1.0,1.0,0.7106571793556213,1.0,-1.8047897815704343,0.8497353196144104,0.9550544619560242,0.4341154396533966,0.8029960989952087,0.8029960989952087,0.0,49.29281234741211,25.0,46552.6484375,0.0,485.0935668945313,1.0,280.3584289550781,283.6207275390625,299.50018310546875,302.6036682128906,293.1499938964844,293.1499938964844,280.6499938964844,42189.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424957752227783,1.0,0.0,0.0,3.401949882507324,3.401972770690918,7.722343866589654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.8505859375,0.0,1317.475830078125,1895.4371337890625,0.0,1960.8887939453125,0.8553439378738403,1.0,0.0,3.0,1.0,0.0
17663220,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.3860101103782654,0.2774498462677002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9827489852905272,0.2894091308116913,0.2733093500137329,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.864017128944397,0.1997483223676681,0.1399887502193451,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9103752374649048,0.2328666001558303,0.22073994576931,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7441232800483704,0.1259774565696716,0.5697060227394104,284.98077392578125,284.95001220703125,301.4591979980469,296.4927062988281,299.2351379394531,297.2479858398437,284.97430419921875,1.0,0.3267983198165893,1.0,1.0,0.7106180787086487,1.0,-1.7778130769729614,0.8363993763923645,0.9414137601852416,0.4266561567783355,0.8911910653114319,0.8911910653114319,0.0,43.68693542480469,43.0,45398.9921875,0.0,451.11614990234375,1.0,280.6408996582031,283.72998046875,299.4467163085937,302.4079284667969,293.1499938964844,293.1499938964844,280.95001220703125,33729.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287725806236267,1.0,0.0,0.0,3.516954183578491,3.5169765949249268,8.253282999248768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8681640625,0.0,1373.7547607421875,1895.4371337890625,0.0,1844.7935791015625,0.8733630180358887,1.0,0.0,3.0,1.0,0.0
17663280,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.3860101103782654,0.2774498462677002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9827489852905272,0.2894091308116913,0.2733093500137329,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.864017128944397,0.1997483223676681,0.1399887502193451,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9103752374649048,0.2328666001558303,0.22073994576931,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7441232800483704,0.1259774565696716,0.5697060227394104,284.98077392578125,284.95001220703125,301.4591979980469,296.4927062988281,299.2351379394531,297.2479858398437,284.97430419921875,1.0,0.3267983198165893,1.0,1.0,0.7106180787086487,1.0,-1.7778130769729614,0.8363993763923645,0.9414137601852416,0.4266561567783355,0.8911910653114319,0.8911910653114319,0.0,43.68693542480469,43.0,45398.9921875,0.0,451.11614990234375,1.0,280.6408996582031,283.72998046875,299.4467163085937,302.4079284667969,293.1499938964844,293.1499938964844,280.95001220703125,33729.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287725806236267,1.0,0.0,0.0,3.516954183578491,3.5169765949249268,8.253282999248768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8681640625,0.0,1373.7547607421875,1895.4371337890625,0.0,1844.7935791015625,0.8733630180358887,1.0,0.0,3.0,1.0,0.0
17663340,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.3984623551368713,0.2711876630783081,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.993127942085266,0.2940715551376343,0.2776292562484741,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8729301691055298,0.2014275938272476,0.1410887241363525,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9209771752357484,0.2347560226917266,0.2224232703447342,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7504855990409851,0.126609519124031,0.5719624757766724,285.0852355957031,284.95001220703125,301.44537353515625,296.5046691894531,299.2716979980469,297.3286437988281,285.0816955566406,1.0,0.3271161317825317,1.0,1.0,0.710578978061676,1.0,-1.7815059423446655,0.8383184671401978,0.943187415599823,0.4274155497550964,1.0,1.0,0.0,42.74023818969727,61.0,44788.328125,0.0,450.5188293457031,1.0,280.9417724609375,283.8347473144531,299.46368408203125,302.3547058105469,293.1499938964844,293.1499938964844,280.6499938964844,30895.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173253297805786,1.0,0.0,0.0,3.7038767337799072,3.7039003372192383,9.153903306469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6396484375,0.0,1555.18115234375,1895.4371337890625,0.0,1750.0712890625,0.9134710431098938,1.0,0.0,3.0,1.0,0.0
17663400,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.3984623551368713,0.2711876630783081,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.993127942085266,0.2940715551376343,0.2776292562484741,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8729301691055298,0.2014275938272476,0.1410887241363525,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9209771752357484,0.2347560226917266,0.2224232703447342,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7504855990409851,0.126609519124031,0.5719624757766724,285.0852355957031,284.95001220703125,301.44537353515625,296.5046691894531,299.2716979980469,297.3286437988281,285.0816955566406,1.0,0.3271161317825317,1.0,1.0,0.710578978061676,1.0,-1.7815059423446655,0.8383184671401978,0.943187415599823,0.4274155497550964,1.0,1.0,0.0,42.74023818969727,61.0,44788.328125,0.0,450.5188293457031,1.0,280.9417724609375,283.8347473144531,299.46368408203125,302.3547058105469,293.1499938964844,293.1499938964844,280.6499938964844,30895.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173253297805786,1.0,0.0,0.0,3.7038767337799072,3.7039003372192383,9.153903306469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6396484375,0.0,1555.18115234375,1895.4371337890625,0.0,1750.0712890625,0.9134710431098938,1.0,0.0,3.0,1.0,0.0
17663460,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4029942750930786,0.2880885004997253,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.976345956325531,0.2923338115215301,0.2776468396186828,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8575294017791748,0.2024938315153122,0.1420737951993942,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.902853786945343,0.2360366135835647,0.2239596098661422,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7374802231788635,0.12700055539608,0.5748236775398254,284.8934326171875,284.95001220703125,301.4316101074219,296.5162658691406,299.2728576660156,297.3399353027344,284.89825439453125,1.0,0.3345513045787811,1.0,1.0,0.7099676728248596,1.0,-1.8082735538482664,0.8518659472465515,0.95640766620636,0.4348706007003784,0.8957590460777283,0.8957590460777283,0.0,46.12873840332031,79.0,46104.1953125,0.0,477.5948791503906,1.0,280.657470703125,283.63446044921875,299.5551147460937,302.59600830078125,293.1499938964844,293.1499938964844,280.95001220703125,37040.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299907803535461,1.0,0.0,0.0,3.696966648101807,3.696991205215454,9.119779633692816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.494140625,0.0,1593.93603515625,1895.4371337890625,0.0,1854.9912109375,0.9160087704658508,1.0,0.0,3.0,1.0,0.0
17663520,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4029942750930786,0.2880885004997253,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.976345956325531,0.2923338115215301,0.2776468396186828,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8575294017791748,0.2024938315153122,0.1420737951993942,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.902853786945343,0.2360366135835647,0.2239596098661422,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7374802231788635,0.12700055539608,0.5748236775398254,284.8934326171875,284.95001220703125,301.4316101074219,296.5162658691406,299.2728576660156,297.3399353027344,284.89825439453125,1.0,0.3345513045787811,1.0,1.0,0.7099676728248596,1.0,-1.8082735538482664,0.8518659472465515,0.95640766620636,0.4348706007003784,0.8957590460777283,0.8957590460777283,0.0,46.12873840332031,79.0,46104.1953125,0.0,477.5948791503906,1.0,280.657470703125,283.63446044921875,299.5551147460937,302.59600830078125,293.1499938964844,293.1499938964844,280.95001220703125,37040.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299907803535461,1.0,0.0,0.0,3.696966648101807,3.696991205215454,9.119779633692816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.494140625,0.0,1593.93603515625,1895.4371337890625,0.0,1854.9912109375,0.9160087704658508,1.0,0.0,3.0,1.0,0.0
17663580,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.4012127816677093,0.3176014721393585,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9501987099647522,0.2996366620063782,0.282587319612503,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8332074284553528,0.2039923220872879,0.1431140154600143,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8753508925437927,0.2377373278141021,0.225557804107666,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.716507077217102,0.1275007724761963,0.5776198506355286,285.11822509765625,284.95001220703125,301.4182434082031,296.5274963378906,299.2497863769531,297.3022155761719,285.122802734375,1.0,0.3475622832775116,1.0,1.0,0.7093563079833984,1.0,-1.856155037879944,0.8759378790855408,0.980217218399048,0.4481063783168793,1.0,1.0,0.0,52.50527572631836,97.0,46559.3125,0.0,528.903564453125,1.0,280.9434814453125,283.84930419921875,299.5218505859375,302.5137939453125,293.1499938964844,293.1499938964844,280.6499938964844,32936.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245014309883118,1.0,0.0,0.0,3.824476718902588,3.8245019912719727,9.75971943262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.080078125,0.0,1712.06640625,1895.4371337890625,0.0,1809.216064453125,0.9421465396881104,1.0,0.0,3.0,1.0,0.0
17663640,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.4012127816677093,0.3176014721393585,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9501987099647522,0.2996366620063782,0.282587319612503,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8332074284553528,0.2039923220872879,0.1431140154600143,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8753508925437927,0.2377373278141021,0.225557804107666,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.716507077217102,0.1275007724761963,0.5776198506355286,285.11822509765625,284.95001220703125,301.4182434082031,296.5274963378906,299.2497863769531,297.3022155761719,285.122802734375,1.0,0.3475622832775116,1.0,1.0,0.7093563079833984,1.0,-1.856155037879944,0.8759378790855408,0.980217218399048,0.4481063783168793,1.0,1.0,0.0,52.50527572631836,97.0,46559.3125,0.0,528.903564453125,1.0,280.9434814453125,283.84930419921875,299.5218505859375,302.5137939453125,293.1499938964844,293.1499938964844,280.6499938964844,32936.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245014309883118,1.0,0.0,0.0,3.824476718902588,3.8245019912719727,9.75971943262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.080078125,0.0,1712.06640625,1895.4371337890625,0.0,1809.216064453125,0.9421465396881104,1.0,0.0,3.0,1.0,0.0
17663700,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3981242477893829,0.3363677263259887,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.932624578475952,0.2998941838741302,0.2849380373954773,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8196502923965454,0.2047088593244552,0.1437903344631195,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8600063323974609,0.2385629117488861,0.2265725582838058,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7034002542495728,0.127707690000534,0.5795242786407471,285.008544921875,284.95001220703125,301.4118347167969,296.532958984375,299.2308654785156,297.2687072753906,284.9940795898437,1.0,0.3557558357715606,1.0,1.0,0.7090506553649902,1.0,-1.8858267068862915,0.8908196687698364,0.9950070977211,0.456390917301178,1.0,1.0,0.0,56.83179473876953,97.0,48191.63671875,0.0,563.1516723632812,1.0,280.6933898925781,283.69091796875,299.5997314453125,302.7901916503906,293.1499938964844,293.1499938964844,280.6499938964844,33634.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735040545463562,1.0,0.0,0.0,3.862947940826416,3.862973690032959,9.95705704553984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.61328125,0.0,1764.5118408203125,1895.4371337890625,0.0,1897.4906005859373,0.951435923576355,1.0,0.0,3.0,1.0,0.0
17663760,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9972216486930848,0.3928277194499969,0.3561649918556213,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.907444953918457,0.298593521118164,0.2841941118240356,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8023247718811035,0.2051769644021988,0.1443308293819427,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8420865535736084,0.2391408681869506,0.2274073511362075,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6869751214981079,0.1277371793985366,0.5809251666069031,284.9710998535156,284.95001220703125,301.4056396484375,296.5382995605469,299.20819091796875,297.229248046875,284.9729309082031,1.0,0.3646479547023773,1.0,1.0,0.7096347808837891,1.0,-1.9130975008010864,0.9041118025779724,1.0089856386184692,0.4638766348361969,0.9964486956596376,0.9964486956596376,0.0,62.43926239013672,100.0,48961.765625,0.0,600.4950561523438,1.0,280.6561279296875,283.6647033691406,299.6039123535156,302.8067626953125,293.1499938964844,293.1499938964844,280.3500061035156,34311.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741894543170929,1.0,0.0,0.0,3.889448881149292,3.889474868774414,1.0094141771332945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2802734375,0.0,1802.7808837890625,1895.4371337890625,0.0,1955.7479248046875,0.9578975439071656,1.0,0.0,3.0,1.0,0.0
17663820,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.94247305393219,0.3844366371631622,0.3481023907661438,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8588047623634338,0.2965594828128814,0.2824271321296692,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7624034285545349,0.2055834531784057,0.1451294869184494,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8027517199516296,0.239756092429161,0.2286896556615829,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.6513887047767639,0.1274030804634094,0.5825989246368408,284.83770751953125,284.95001220703125,301.39422607421875,296.5486755371094,299.1849670410156,297.1982421875,284.8459777832031,1.0,0.3759751319885254,1.0,1.0,0.7108029723167419,1.0,-1.904787540435791,0.8994306921958923,1.005356788635254,0.4612955152988434,0.8514237999916077,0.8514237999916077,0.0,76.30643463134766,103.0,49392.53515625,0.0,639.7438354492188,1.0,280.3567810058594,283.54425048828125,299.5959777832031,302.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,41934.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552540302276611,1.0,0.0,0.0,3.694182872772217,3.6942083835601807,9.106050811169552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.2265625,0.0,1627.81982421875,1895.4371337890625,0.0,2071.076171875,0.91934472322464,1.0,0.0,3.0,1.0,0.0
17663880,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.94247305393219,0.3844366371631622,0.3481023907661438,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8588047623634338,0.2965594828128814,0.2824271321296692,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7624034285545349,0.2055834531784057,0.1451294869184494,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8027517199516296,0.239756092429161,0.2286896556615829,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.6513887047767639,0.1274030804634094,0.5825989246368408,284.83770751953125,284.95001220703125,301.39422607421875,296.5486755371094,299.1849670410156,297.1982421875,284.8459777832031,1.0,0.3759751319885254,1.0,1.0,0.7108029723167419,1.0,-1.904787540435791,0.8994306921958923,1.005356788635254,0.4612955152988434,0.8514237999916077,0.8514237999916077,0.0,76.30643463134766,103.0,49392.53515625,0.0,639.7438354492188,1.0,280.3567810058594,283.54425048828125,299.5959777832031,302.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,41934.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552540302276611,1.0,0.0,0.0,3.694182872772217,3.6942083835601807,9.106050811169552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.2265625,0.0,1627.81982421875,1895.4371337890625,0.0,2071.076171875,0.91934472322464,1.0,0.0,3.0,1.0,0.0
17663940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9132059216499328,0.3827590644359588,0.3456371426582336,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8435893654823303,0.3036321401596069,0.2879228591918945,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.74563068151474,0.2067119926214218,0.1459884047508239,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7840470671653748,0.2410797178745269,0.230036124587059,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.636146605014801,0.1273996531963348,0.5835314393043518,285.0289001464844,284.95001220703125,301.3843078613281,296.5586242675781,299.1784973144531,297.1959228515625,285.0267639160156,1.0,0.3846057057380676,1.0,1.0,0.7119711637496948,1.0,-1.9121824502944944,0.9026504755020142,1.0095319747924805,0.462727814912796,0.9927561283111572,0.9927561283111572,0.0,84.9343032836914,91.0,49010.3828125,0.0,673.3912353515625,1.0,280.6434631347656,283.7240905761719,299.5330505371094,302.6986999511719,293.1499938964844,293.1499938964844,280.3500061035156,33159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451196312904358,1.0,0.0,0.0,3.804556846618652,3.804581880569458,9.658316457716865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6201171875,0.0,1689.865478515625,1895.4371337890625,0.0,1983.3802490234373,0.937989056110382,1.0,0.0,3.0,1.0,0.0
17664000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9132059216499328,0.3827590644359588,0.3456371426582336,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8435893654823303,0.3036321401596069,0.2879228591918945,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.74563068151474,0.2067119926214218,0.1459884047508239,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7840470671653748,0.2410797178745269,0.230036124587059,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.636146605014801,0.1273996531963348,0.5835314393043518,285.0289001464844,284.95001220703125,301.3843078613281,296.5586242675781,299.1784973144531,297.1959228515625,285.0267639160156,1.0,0.3846057057380676,1.0,1.0,0.7119711637496948,1.0,-1.9121824502944944,0.9026504755020142,1.0095319747924805,0.462727814912796,0.9927561283111572,0.9927561283111572,0.0,84.9343032836914,91.0,49010.3828125,0.0,673.3912353515625,1.0,280.6434631347656,283.7240905761719,299.5330505371094,302.6986999511719,293.1499938964844,293.1499938964844,280.3500061035156,33159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451196312904358,1.0,0.0,0.0,3.804556846618652,3.804581880569458,9.658316457716865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6201171875,0.0,1689.865478515625,1895.4371337890625,0.0,1983.3802490234373,0.937989056110382,1.0,0.0,3.0,1.0,0.0
17664060,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9062172770500184,0.3814796805381775,0.3447629511356354,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8385228514671326,0.3013877272605896,0.2877057492733001,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7424632906913757,0.2074324339628219,0.1466932892799377,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7804768085479736,0.2420014292001724,0.2311807125806808,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6325312852859497,0.1272296905517578,0.5836610794067383,284.8672790527344,284.95001220703125,301.37628173828125,296.5680847167969,299.1713562011719,297.1905517578125,284.87408447265625,1.0,0.386243462562561,1.0,1.0,0.7124891877174377,1.0,-1.9132601022720337,0.9029330611228944,1.0103271007537842,0.4629111588001251,0.8603830933570862,0.8603830933570862,0.0,87.24137878417969,79.0,49500.40625,0.0,681.7308959960938,1.0,280.3562316894531,283.57098388671875,299.5930480957031,302.8638000488281,293.1499938964844,293.1499938964844,280.6499938964844,40358.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545980215072632,1.0,0.0,0.0,3.6729304790496826,3.672955513000488,9.001579428513651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.94287109375,0.0,1591.6451416015625,1895.4371337890625,0.0,2065.36083984375,0.9133071303367616,1.0,0.0,3.0,1.0,0.0
17664120,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9062172770500184,0.3814796805381775,0.3447629511356354,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8385228514671326,0.3013877272605896,0.2877057492733001,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7424632906913757,0.2074324339628219,0.1466932892799377,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7804768085479736,0.2420014292001724,0.2311807125806808,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6325312852859497,0.1272296905517578,0.5836610794067383,284.8672790527344,284.95001220703125,301.37628173828125,296.5680847167969,299.1713562011719,297.1905517578125,284.87408447265625,1.0,0.386243462562561,1.0,1.0,0.7124891877174377,1.0,-1.9132601022720337,0.9029330611228944,1.0103271007537842,0.4629111588001251,0.8603830933570862,0.8603830933570862,0.0,87.24137878417969,79.0,49500.40625,0.0,681.7308959960938,1.0,280.3562316894531,283.57098388671875,299.5930480957031,302.8638000488281,293.1499938964844,293.1499938964844,280.6499938964844,40358.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545980215072632,1.0,0.0,0.0,3.6729304790496826,3.672955513000488,9.001579428513651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.94287109375,0.0,1591.6451416015625,1895.4371337890625,0.0,2065.36083984375,0.9133071303367616,1.0,0.0,3.0,1.0,0.0
17664180,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.915969967842102,0.3818265795707702,0.3444540798664093,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8508709669113159,0.3085804879665375,0.2924098372459411,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7504909038543701,0.2086977660655975,0.1473088860511779,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7896291613578796,0.2434506565332412,0.2321892082691192,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.638278603553772,0.1273953765630722,0.5830411314964294,285.0426940917969,284.95001220703125,301.3705139160156,296.5770874023437,299.17010498046875,297.1933898925781,285.0399780273437,1.0,0.3837003707885742,1.0,1.0,0.7130071520805359,1.0,-1.91973340511322,0.90596342086792,1.0137699842453003,0.464379221200943,1.0,1.0,0.0,83.74188232421875,67.0,49135.73046875,0.0,675.309814453125,1.0,280.64337158203125,283.73504638671875,299.5503845214844,302.72088623046875,293.1499938964844,293.1499938964844,280.3500061035156,32642.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447885870933533,1.0,0.0,0.0,3.801383018493652,3.801408052444458,9.642209306548466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8349609375,0.0,1682.0400390625,1895.4371337890625,0.0,1980.537841796875,0.936937928199768,1.0,0.0,3.0,1.0,0.0
17664240,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.915969967842102,0.3818265795707702,0.3444540798664093,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8508709669113159,0.3085804879665375,0.2924098372459411,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7504909038543701,0.2086977660655975,0.1473088860511779,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7896291613578796,0.2434506565332412,0.2321892082691192,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.638278603553772,0.1273953765630722,0.5830411314964294,285.0426940917969,284.95001220703125,301.3705139160156,296.5770874023437,299.17010498046875,297.1933898925781,285.0399780273437,1.0,0.3837003707885742,1.0,1.0,0.7130071520805359,1.0,-1.91973340511322,0.90596342086792,1.0137699842453003,0.464379221200943,1.0,1.0,0.0,83.74188232421875,67.0,49135.73046875,0.0,675.309814453125,1.0,280.64337158203125,283.73504638671875,299.5503845214844,302.72088623046875,293.1499938964844,293.1499938964844,280.3500061035156,32642.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447885870933533,1.0,0.0,0.0,3.801383018493652,3.801408052444458,9.642209306548466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8349609375,0.0,1682.0400390625,1895.4371337890625,0.0,1980.537841796875,0.936937928199768,1.0,0.0,3.0,1.0,0.0
17664300,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.924971342086792,0.3816791474819183,0.3445006906986236,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8592118620872498,0.3078311681747436,0.2938092350959778,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7572472095489502,0.2092197984457016,0.1476810425519943,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7971737384796143,0.2440665066242218,0.2327804863452911,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6434698700904846,0.1274672895669937,0.5830875635147095,284.8879699707031,284.95001220703125,301.3685913085937,296.5813903808594,299.1688232421875,297.1929931640625,284.8714904785156,1.0,0.3813921213150024,1.0,1.0,0.7132661938667297,1.0,-1.922690749168396,0.9073060154914856,1.0153846740722656,0.4651654064655304,0.9096636176109314,0.9096636176109314,0.0,80.8899917602539,67.0,50031.0078125,0.0,668.252685546875,1.0,280.39410400390625,283.5489807128906,299.62091064453125,302.9573974609375,293.1499938964844,293.1499938964844,280.3500061035156,35745.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523298859596252,1.0,0.0,0.0,3.807129621505737,3.807155132293701,9.671383622844587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.486328125,0.0,1713.120849609375,1895.4371337890625,0.0,2045.6416015625,0.9384132623672484,1.0,0.0,3.0,1.0,0.0
