time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9338108897209167,0.3811207413673401,0.3440034985542297,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8649781942367554,0.3065118193626404,0.2921501994132995,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7640438079833984,0.209534540772438,0.1478649675846099,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8046714067459106,0.2444699257612228,0.2331157326698303,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6487308740615845,0.1274164021015167,0.5825192928314209,284.8676147460937,284.95001220703125,301.36737060546875,296.5856018066406,299.1662902832031,297.1898498535156,284.873291015625,1.0,0.3783305585384369,1.0,1.0,0.7134430408477783,1.0,-1.9200453758239744,0.905908703804016,1.0141366720199585,0.4643869996070862,0.867363452911377,0.867363452911377,0.0,77.96763610839844,55.0,49675.5234375,0.0,656.6683349609375,1.0,280.3564758300781,283.5660705566406,299.6127319335937,302.8948974609375,293.1499938964844,293.1499938964844,280.6499938964844,39805.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754805862903595,1.0,0.0,0.0,3.692640781402588,3.6926658153533936,9.098450277633674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.03955078125,0.0,1609.9354248046875,1895.4371337890625,0.0,2067.171142578125,0.9171651601791382,1.0,0.0,3.0,1.0,0.0
17664420,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9643011689186096,0.3816506266593933,0.3437167704105377,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.896120548248291,0.3139954507350921,0.2968305051326751,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.788184404373169,0.2108972072601318,0.1484005898237228,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287411332130432,0.2459974288940429,0.2339976131916046,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6682043671607971,0.127745896577835,0.5817117691040039,285.0428771972656,284.95001220703125,301.3672180175781,296.59356689453125,299.1681213378906,297.193359375,285.04052734375,1.0,0.3711642622947693,1.0,1.0,0.7137967944145203,1.0,-1.926042437553405,0.908772587776184,1.0172698497772217,0.4657862782478332,1.0,1.0,0.0,69.39742279052734,43.0,49272.4140625,0.0,633.141845703125,1.0,280.6434631347656,283.7326965332031,299.5679931640625,302.748046875,293.1499938964844,293.1499938964844,280.3500061035156,32763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452616095542908,1.0,0.0,0.0,3.81430459022522,3.8143296241760254,9.70787141341134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.861328125,0.0,1698.4608154296875,1895.4371337890625,0.0,1984.599609375,0.9399232864379884,1.0,0.0,3.0,1.0,0.0
17664480,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9643011689186096,0.3816506266593933,0.3437167704105377,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.896120548248291,0.3139954507350921,0.2968305051326751,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.788184404373169,0.2108972072601318,0.1484005898237228,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287411332130432,0.2459974288940429,0.2339976131916046,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6682043671607971,0.127745896577835,0.5817117691040039,285.0428771972656,284.95001220703125,301.3672180175781,296.59356689453125,299.1681213378906,297.193359375,285.04052734375,1.0,0.3711642622947693,1.0,1.0,0.7137967944145203,1.0,-1.926042437553405,0.908772587776184,1.0172698497772217,0.4657862782478332,1.0,1.0,0.0,69.39742279052734,43.0,49272.4140625,0.0,633.141845703125,1.0,280.6434631347656,283.7326965332031,299.5679931640625,302.748046875,293.1499938964844,293.1499938964844,280.3500061035156,32763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452616095542908,1.0,0.0,0.0,3.81430459022522,3.8143296241760254,9.70787141341134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.861328125,0.0,1698.4608154296875,1895.4371337890625,0.0,1984.599609375,0.9399232864379884,1.0,0.0,3.0,1.0,0.0
17664540,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9959849715232848,0.381064772605896,0.3432620167732239,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9337821006774902,0.3120962083339691,0.2966479957103729,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8191480040550232,0.2118294835090637,0.1489309519529342,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8596950173377991,0.2470955997705459,0.2348729372024536,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6949544548988342,0.1279146522283554,0.5812699198722839,284.86846923828125,284.95001220703125,301.3704528808594,296.6010437011719,299.1679077148437,297.1908264160156,284.87335205078125,1.0,0.362726479768753,1.0,1.0,0.7141504883766174,1.0,-1.9264334440231323,0.9087942838668824,1.01763916015625,0.4658512473106384,0.8725847005844116,0.8725847005844116,0.0,60.3941650390625,31.0,49845.78125,0.0,603.902587890625,1.0,280.3568725585937,283.561767578125,299.6280212402344,302.9207763671875,293.1499938964844,293.1499938964844,280.6499938964844,39587.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552832365036011,1.0,0.0,0.0,3.711765766143799,3.711791038513184,9.192939387503428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.728515625,0.0,1630.2708740234375,1895.4371337890625,0.0,2071.330810546875,0.9213180541992188,1.0,0.0,3.0,1.0,0.0
17664600,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9959849715232848,0.381064772605896,0.3432620167732239,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9337821006774902,0.3120962083339691,0.2966479957103729,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8191480040550232,0.2118294835090637,0.1489309519529342,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8596950173377991,0.2470955997705459,0.2348729372024536,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6949544548988342,0.1279146522283554,0.5812699198722839,284.86846923828125,284.95001220703125,301.3704528808594,296.6010437011719,299.1679077148437,297.1908264160156,284.87335205078125,1.0,0.362726479768753,1.0,1.0,0.7141504883766174,1.0,-1.9264334440231323,0.9087942838668824,1.01763916015625,0.4658512473106384,0.8725847005844116,0.8725847005844116,0.0,60.3941650390625,31.0,49845.78125,0.0,603.902587890625,1.0,280.3568725585937,283.561767578125,299.6280212402344,302.9207763671875,293.1499938964844,293.1499938964844,280.6499938964844,39587.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552832365036011,1.0,0.0,0.0,3.711765766143799,3.711791038513184,9.192939387503428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.728515625,0.0,1630.2708740234375,1895.4371337890625,0.0,2071.330810546875,0.9213180541992188,1.0,0.0,3.0,1.0,0.0
17664660,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.3847770690917969,0.3049252927303314,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9845038652420044,0.3225063979625702,0.302249938249588,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8558619022369385,0.2131761014461517,0.1494849026203155,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9011735320091248,0.2485947161912918,0.2357668876647949,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7269928455352783,0.1283028721809387,0.5808343291282654,285.00146484375,284.95001220703125,301.3774108886719,296.6079406738281,299.17388916015625,297.1966857910156,284.9955444335937,1.0,0.3524012863636017,1.0,1.0,0.7144501209259033,1.0,-1.912184476852417,0.9021664261817932,1.010017991065979,0.4596137404441833,0.9809097647666932,0.9809097647666932,0.0,51.41115188598633,49.0,48866.484375,0.0,557.2086181640625,1.0,280.6433410644531,283.6961669921875,299.57830810546875,302.74481201171875,293.1499938964844,293.1499938964844,280.3500061035156,33398.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452118992805481,1.0,0.0,0.0,3.815749883651733,3.815775156021118,9.71523036241706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.408203125,0.0,1705.160888671875,1895.4371337890625,0.0,1984.1729736328125,0.9404987692832948,1.0,0.0,3.0,1.0,0.0
17664720,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.3847770690917969,0.3049252927303314,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9845038652420044,0.3225063979625702,0.302249938249588,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8558619022369385,0.2131761014461517,0.1494849026203155,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9011735320091248,0.2485947161912918,0.2357668876647949,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7269928455352783,0.1283028721809387,0.5808343291282654,285.00146484375,284.95001220703125,301.3774108886719,296.6079406738281,299.17388916015625,297.1966857910156,284.9955444335937,1.0,0.3524012863636017,1.0,1.0,0.7144501209259033,1.0,-1.912184476852417,0.9021664261817932,1.010017991065979,0.4596137404441833,0.9809097647666932,0.9809097647666932,0.0,51.41115188598633,49.0,48866.484375,0.0,557.2086181640625,1.0,280.6433410644531,283.6961669921875,299.57830810546875,302.74481201171875,293.1499938964844,293.1499938964844,280.3500061035156,33398.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452118992805481,1.0,0.0,0.0,3.815749883651733,3.815775156021118,9.71523036241706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.408203125,0.0,1705.160888671875,1895.4371337890625,0.0,1984.1729736328125,0.9404987692832948,1.0,0.0,3.0,1.0,0.0
17664780,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.3926857709884643,0.3082212209701538,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9805442690849304,0.3169801235198974,0.3013003468513489,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8542550206184387,0.2140263170003891,0.1502317786216735,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8993631601333618,0.2495996356010437,0.2369247525930404,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7251744866371155,0.128513902425766,0.5823763608932495,284.8556213378906,284.95001220703125,301.3884582519531,296.6142578125,299.1822814941406,297.2060852050781,284.8650207519531,1.0,0.3510622680187225,1.0,1.0,0.7147497534751892,1.0,-1.895028114318848,0.892981767654419,1.0020463466644287,0.4568164944648742,0.841941773891449,0.841941773891449,0.0,51.68161392211914,67.0,48817.24609375,0.0,553.0955200195312,1.0,280.35662841796875,283.5716247558594,299.6252746582031,302.8580322265625,293.1499938964844,293.1499938964844,280.6499938964844,41736.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517197132110596,1.0,0.0,0.0,3.619575500488281,3.619600296020508,8.741955070945551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.423828125,0.0,1542.147705078125,1895.4371337890625,0.0,2040.347412109375,0.9028072953224182,1.0,0.0,3.0,1.0,0.0
17664840,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.3926857709884643,0.3082212209701538,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9805442690849304,0.3169801235198974,0.3013003468513489,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8542550206184387,0.2140263170003891,0.1502317786216735,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8993631601333618,0.2495996356010437,0.2369247525930404,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7251744866371155,0.128513902425766,0.5823763608932495,284.8556213378906,284.95001220703125,301.3884582519531,296.6142578125,299.1822814941406,297.2060852050781,284.8650207519531,1.0,0.3510622680187225,1.0,1.0,0.7147497534751892,1.0,-1.895028114318848,0.892981767654419,1.0020463466644287,0.4568164944648742,0.841941773891449,0.841941773891449,0.0,51.68161392211914,67.0,48817.24609375,0.0,553.0955200195312,1.0,280.35662841796875,283.5716247558594,299.6252746582031,302.8580322265625,293.1499938964844,293.1499938964844,280.6499938964844,41736.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517197132110596,1.0,0.0,0.0,3.619575500488281,3.619600296020508,8.741955070945551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.423828125,0.0,1542.147705078125,1895.4371337890625,0.0,2040.347412109375,0.9028072953224182,1.0,0.0,3.0,1.0,0.0
17664900,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.3954992890357971,0.3124623894691467,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.977535605430603,0.321220189332962,0.3023366332054138,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8511350750923157,0.2146769165992736,0.1505894511938095,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8958669900894165,0.2503226399421692,0.2374779284000396,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7223522067070007,0.1287076026201248,0.583032488822937,285.0243225097656,284.95001220703125,301.3956604003906,296.6171875,299.1900329589844,297.21356201171875,285.0382080078125,1.0,0.3533563613891601,1.0,1.0,0.7148995995521545,1.0,-1.9035067558288568,0.8971565961837769,1.0063501596450806,0.4589967429637909,0.9489532113075256,0.9489532113075256,0.0,52.65911865234375,67.0,48343.2265625,0.0,562.1463623046875,1.0,280.6012268066406,283.7479248046875,299.56646728515625,302.6462707519531,293.1499938964844,293.1499938964844,280.6499938964844,34893.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432292699813843,1.0,0.0,0.0,3.6596503257751465,3.6596741676330566,8.936602853282238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.9921875,0.0,1535.6337890625,1895.4371337890625,0.0,1967.1669921875,0.909420609474182,1.0,0.0,3.0,1.0,0.0
17664960,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.3973819017410278,0.319139152765274,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9756642580032348,0.3253931105136871,0.3068776726722717,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8464158177375793,0.2155181616544723,0.1511676758527755,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8904818892478943,0.2512412965297699,0.2383302897214889,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7180997133255005,0.1290099769830703,0.5844473838806152,285.0495300292969,284.95001220703125,301.4040222167969,296.6199645996094,299.1980895996094,297.2196044921875,285.0486755371094,1.0,0.357369989156723,1.0,1.0,0.7148622870445251,1.0,-1.920387625694275,0.9055714011192322,1.0148162841796875,0.4635879695415497,0.9974856972694396,0.9974856972694396,0.0,54.309661865234375,85.0,48805.3125,0.0,579.57666015625,1.0,280.6429443359375,283.74285888671875,299.58795166015625,302.7284240722656,293.1499938964844,293.1499938964844,280.3500061035156,32373.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406215071678162,1.0,0.0,0.0,3.764219284057617,3.7642438411712646,9.454599307900936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.8828125,0.0,1636.0120849609375,1895.4371337890625,0.0,1944.8790283203125,0.9284988045692444,1.0,0.0,3.0,1.0,0.0
17665020,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.39437136054039,0.3475096523761749,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9484254121780396,0.3239681422710418,0.3076399862766266,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8258566856384277,0.2165466696023941,0.1521897166967392,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.867006778717041,0.2524364590644836,0.2398679554462433,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6985950469970703,0.1292946636676788,0.5872375965118408,284.91217041015625,284.95001220703125,301.4244079589844,296.6250305175781,299.2004699707031,297.20184326171875,284.918701171875,1.0,0.369294136762619,1.0,1.0,0.7147876024246216,1.0,-1.961789846420288,0.9261947274208068,1.0355950593948364,0.4750017821788788,0.903013288974762,0.903013288974762,0.0,60.92096328735352,88.0,50460.66796875,0.0,632.0838012695312,1.0,280.35693359375,283.5914306640625,299.66375732421875,302.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37471.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528649568557739,1.0,0.0,0.0,3.723332166671753,3.723357200622559,9.250321681975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.8798828125,0.0,1627.52392578125,1895.4371337890625,0.0,2050.2880859375,0.9227874875068665,1.0,0.0,3.0,1.0,0.0
17665080,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.39437136054039,0.3475096523761749,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9484254121780396,0.3239681422710418,0.3076399862766266,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8258566856384277,0.2165466696023941,0.1521897166967392,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.867006778717041,0.2524364590644836,0.2398679554462433,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6985950469970703,0.1292946636676788,0.5872375965118408,284.91217041015625,284.95001220703125,301.4244079589844,296.6250305175781,299.2004699707031,297.20184326171875,284.918701171875,1.0,0.369294136762619,1.0,1.0,0.7147876024246216,1.0,-1.961789846420288,0.9261947274208068,1.0355950593948364,0.4750017821788788,0.903013288974762,0.903013288974762,0.0,60.92096328735352,88.0,50460.66796875,0.0,632.0838012695312,1.0,280.35693359375,283.5914306640625,299.66375732421875,302.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37471.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528649568557739,1.0,0.0,0.0,3.723332166671753,3.723357200622559,9.250321681975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.8798828125,0.0,1627.52392578125,1895.4371337890625,0.0,2050.2880859375,0.9227874875068665,1.0,0.0,3.0,1.0,0.0
17665140,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9771190881729126,0.3885610699653625,0.3508947789669037,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9205301403999328,0.3315261602401733,0.3132594227790832,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8025100231170654,0.2179498374462127,0.153267964720726,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8422582149505615,0.2540061473846435,0.2414814829826355,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6764025092124939,0.1297013759613037,0.5901616215705872,285.1035461425781,284.95001220703125,301.45001220703125,296.6294250488281,299.2099914550781,297.1950378417969,285.1039123535156,1.0,0.378591239452362,1.0,1.0,0.7147129774093628,1.0,-1.9798250198364256,0.935149610042572,1.0446754693984983,0.4802013039588928,1.0,1.0,0.0,68.9264907836914,91.0,50364.58984375,0.0,672.7241821289062,1.0,280.6437072753906,283.771728515625,299.6268310546875,302.8744812011719,293.1499938964844,293.1499938964844,280.3500061035156,33338.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485689520835876,1.0,0.0,0.0,3.847590923309326,3.84761643409729,9.878045830191695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.275390625,0.0,1743.320556640625,1895.4371337890625,0.0,2013.08349609375,0.947684407234192,1.0,0.0,3.0,1.0,0.0
17665200,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9771190881729126,0.3885610699653625,0.3508947789669037,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9205301403999328,0.3315261602401733,0.3132594227790832,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8025100231170654,0.2179498374462127,0.153267964720726,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8422582149505615,0.2540061473846435,0.2414814829826355,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6764025092124939,0.1297013759613037,0.5901616215705872,285.1035461425781,284.95001220703125,301.45001220703125,296.6294250488281,299.2099914550781,297.1950378417969,285.1039123535156,1.0,0.378591239452362,1.0,1.0,0.7147129774093628,1.0,-1.9798250198364256,0.935149610042572,1.0446754693984983,0.4802013039588928,1.0,1.0,0.0,68.9264907836914,91.0,50364.58984375,0.0,672.7241821289062,1.0,280.6437072753906,283.771728515625,299.6268310546875,302.8744812011719,293.1499938964844,293.1499938964844,280.3500061035156,33338.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485689520835876,1.0,0.0,0.0,3.847590923309326,3.84761643409729,9.878045830191695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.275390625,0.0,1743.320556640625,1895.4371337890625,0.0,2013.08349609375,0.947684407234192,1.0,0.0,3.0,1.0,0.0
17665260,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9484357237815856,0.3857673108577728,0.3484093844890594,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8946560621261597,0.3291399478912353,0.3137365281581878,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7823377251625061,0.2187075018882751,0.1542101353406906,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8229124546051025,0.2549454569816589,0.2429265826940536,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6585850715637207,0.1297151446342468,0.5923883318901062,284.89532470703125,284.95001220703125,301.4811096191406,296.6358947753906,299.2206420898437,297.189208984375,284.8963928222656,1.0,0.3856396973133087,1.0,1.0,0.7159150242805481,1.0,-1.98250949382782,0.935970902442932,1.046538472175598,0.4805905222892761,0.9249663352966307,0.9249663352966307,0.0,76.5569076538086,94.0,51313.44140625,0.0,700.7462158203125,1.0,280.3551330566406,283.5481872558594,299.677490234375,303.0628967285156,293.1499938964844,293.1499938964844,280.04998779296875,37077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610988020896912,1.0,0.0,0.0,3.838919878005981,3.838945865631104,9.833573813011751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.349609375,0.0,1762.165771484375,1895.4371337890625,0.0,2122.21728515625,0.9478297829627992,1.0,0.0,3.0,1.0,0.0
17665320,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9484357237815856,0.3857673108577728,0.3484093844890594,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8946560621261597,0.3291399478912353,0.3137365281581878,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7823377251625061,0.2187075018882751,0.1542101353406906,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8229124546051025,0.2549454569816589,0.2429265826940536,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6585850715637207,0.1297151446342468,0.5923883318901062,284.89532470703125,284.95001220703125,301.4811096191406,296.6358947753906,299.2206420898437,297.189208984375,284.8963928222656,1.0,0.3856396973133087,1.0,1.0,0.7159150242805481,1.0,-1.98250949382782,0.935970902442932,1.046538472175598,0.4805905222892761,0.9249663352966307,0.9249663352966307,0.0,76.5569076538086,94.0,51313.44140625,0.0,700.7462158203125,1.0,280.3551330566406,283.5481872558594,299.677490234375,303.0628967285156,293.1499938964844,293.1499938964844,280.04998779296875,37077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610988020896912,1.0,0.0,0.0,3.838919878005981,3.838945865631104,9.833573813011751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.349609375,0.0,1762.165771484375,1895.4371337890625,0.0,2122.21728515625,0.9478297829627992,1.0,0.0,3.0,1.0,0.0
17665380,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9252254366874696,0.3837851881980896,0.3465965688228607,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8761050701141357,0.3299535512924194,0.3131119310855865,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7674506902694702,0.2190054655075073,0.1546072959899902,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8081764578819275,0.2553998231887817,0.2436191290616989,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6455864310264587,0.1293705254793167,0.5921729803085327,284.8614196777344,284.95001220703125,301.5174865722656,296.6470642089844,299.2328491210937,297.18194580078125,284.8722229003906,1.0,0.3909749388694763,1.0,1.0,0.7171170711517334,1.0,-1.980628490447998,0.9345565438270568,1.046072006225586,0.4795224666595459,0.8223903179168701,0.8223903179168701,0.0,82.9202651977539,97.0,51232.921875,0.0,720.7046508789062,1.0,280.0573425292969,283.5332336425781,299.65704345703125,303.0440673828125,293.1499938964844,293.1499938964844,280.3500061035156,43315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660791277885437,1.0,0.0,0.0,3.51607084274292,3.516094923019409,8.249137977145438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.22607421875,0.0,1441.9342041015625,1895.4371337890625,0.0,2166.10107421875,0.8828575611114502,1.0,0.0,3.0,1.0,0.0
17665440,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9252254366874696,0.3837851881980896,0.3465965688228607,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8761050701141357,0.3299535512924194,0.3131119310855865,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7674506902694702,0.2190054655075073,0.1546072959899902,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8081764578819275,0.2553998231887817,0.2436191290616989,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6455864310264587,0.1293705254793167,0.5921729803085327,284.8614196777344,284.95001220703125,301.5174865722656,296.6470642089844,299.2328491210937,297.18194580078125,284.8722229003906,1.0,0.3909749388694763,1.0,1.0,0.7171170711517334,1.0,-1.980628490447998,0.9345565438270568,1.046072006225586,0.4795224666595459,0.8223903179168701,0.8223903179168701,0.0,82.9202651977539,97.0,51232.921875,0.0,720.7046508789062,1.0,280.0573425292969,283.5332336425781,299.65704345703125,303.0440673828125,293.1499938964844,293.1499938964844,280.3500061035156,43315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660791277885437,1.0,0.0,0.0,3.51607084274292,3.516094923019409,8.249137977145438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.22607421875,0.0,1441.9342041015625,1895.4371337890625,0.0,2166.10107421875,0.8828575611114502,1.0,0.0,3.0,1.0,0.0
17665500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.918582320213318,0.3838129043579101,0.3463170826435089,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8736910820007324,0.334739476442337,0.3161366581916809,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7634122371673584,0.2195332795381546,0.1549062579870224,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.803844690322876,0.2559983134269714,0.2440913319587707,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.641884982585907,0.1293937265872955,0.5921937823295593,285.0137023925781,284.95001220703125,301.5375671386719,296.654296875,299.24224853515625,297.1822204589844,285.0247497558594,1.0,0.393413633108139,1.0,1.0,0.7177181243896484,1.0,-1.984867811203003,0.9364420771598816,1.0484256744384766,0.4803624153137207,0.9184908270835876,0.9184908270835876,0.0,85.09642791748047,97.0,50773.5625,0.0,731.5028686523438,1.0,280.29901123046875,283.6878356933594,299.6007385253906,302.8330078125,293.1499938964844,293.1499938964844,280.3500061035156,35319.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571499347686768,1.0,0.0,0.0,3.570955276489258,3.5709784030914307,8.508678774887812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8671875,0.0,1442.009521484375,1895.4371337890625,0.0,2087.621337890625,0.8899050951004028,1.0,0.0,3.0,1.0,0.0
17665560,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.914451003074646,0.3841122388839721,0.3465794026851654,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8740694522857666,0.3383427560329437,0.3205370008945465,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7610424160957336,0.2202176749706268,0.1553933322429657,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8012159466743469,0.2567579448223114,0.2448186874389648,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6395606398582458,0.1295391768217086,0.5929223895072937,285.02410888671875,284.95001220703125,301.5588073730469,296.6625671386719,299.25360107421875,297.184326171875,285.021728515625,1.0,0.395875871181488,1.0,1.0,0.71794593334198,1.0,-1.9928009510040283,0.9402860403060912,1.052514910697937,0.4824458360671997,0.9509934782981871,0.9509934782981871,0.0,86.80361938476562,100.0,51090.04296875,0.0,743.7957763671875,1.0,280.3421936035156,283.6737060546875,299.62548828125,302.91162109375,293.1499938964844,293.1499938964844,280.04998779296875,32880.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539376616477966,1.0,0.0,0.0,3.667583703994751,3.667607307434082,8.975390528576099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.251953125,0.0,1529.3673095703125,1895.4371337890625,0.0,2059.61328125,0.9069777727127076,1.0,0.0,3.0,1.0,0.0
17665620,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9026716947555542,0.3832640647888183,0.3463476300239563,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8640627264976501,0.336735337972641,0.3207317888736725,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7535954117774963,0.2209246456623077,0.1561516374349594,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7929607629776001,0.257622092962265,0.2459926158189773,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6329134106636047,0.1295081675052642,0.5940766930580139,284.89306640625,284.95001220703125,301.6046447753906,296.6820678710937,299.2735290527344,297.1815795898437,284.9000244140625,1.0,0.4001704454421997,1.0,1.0,0.7184016108512878,1.0,-1.996472954750061,0.9419053792953492,1.054567575454712,0.4833583533763885,0.8425773978233337,0.8425773978233337,0.0,91.31034088134766,103.0,51599.56640625,0.0,762.147705078125,1.0,280.0574645996094,283.5483093261719,299.7006225585937,303.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,39918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622019052505493,1.0,0.0,0.0,3.527768611907959,3.52779221534729,8.304116931867611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.701171875,0.0,1429.7203369140625,1895.4371337890625,0.0,2131.913330078125,0.8814648985862732,1.0,0.0,3.0,1.0,0.0
17665680,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9026716947555542,0.3832640647888183,0.3463476300239563,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8640627264976501,0.336735337972641,0.3207317888736725,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7535954117774963,0.2209246456623077,0.1561516374349594,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7929607629776001,0.257622092962265,0.2459926158189773,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6329134106636047,0.1295081675052642,0.5940766930580139,284.89306640625,284.95001220703125,301.6046447753906,296.6820678710937,299.2735290527344,297.1815795898437,284.9000244140625,1.0,0.4001704454421997,1.0,1.0,0.7184016108512878,1.0,-1.996472954750061,0.9419053792953492,1.054567575454712,0.4833583533763885,0.8425773978233337,0.8425773978233337,0.0,91.31034088134766,103.0,51599.56640625,0.0,762.147705078125,1.0,280.0574645996094,283.5483093261719,299.7006225585937,303.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,39918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622019052505493,1.0,0.0,0.0,3.527768611907959,3.52779221534729,8.304116931867611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.701171875,0.0,1429.7203369140625,1895.4371337890625,0.0,2131.913330078125,0.8814648985862732,1.0,0.0,3.0,1.0,0.0
17665740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8959211111068726,0.3835434019565582,0.3463585674762726,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8630290031433105,0.3445946872234344,0.3266448974609375,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7495275735855103,0.22213214635849,0.1569422036409378,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.788356602191925,0.2589776813983917,0.2472020387649536,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6289501190185547,0.1297445893287658,0.5951541066169739,285.0407409667969,284.95001220703125,301.6546325683594,296.7052307128906,299.2987365722656,297.1840209960937,285.0374450683594,1.0,0.4042385518550873,1.0,1.0,0.7188572883605957,1.0,-2.007272958755493,0.9471202492713928,1.0601527690887451,0.4860460758209228,0.9760233759880066,0.9760233759880066,0.0,94.49957275390624,106.0,51495.6328125,0.0,782.112060546875,1.0,280.34246826171875,283.6777648925781,299.6806945800781,302.99078369140625,293.1499938964844,293.1499938964844,280.04998779296875,32000.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531014680862427,1.0,0.0,0.0,3.693913221359253,3.693936824798584,9.104721243602398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0595703125,0.0,1552.2900390625,1895.4371337890625,0.0,2052.3427734375,0.9121695160865784,1.0,0.0,3.0,1.0,0.0
17665800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8959211111068726,0.3835434019565582,0.3463585674762726,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8630290031433105,0.3445946872234344,0.3266448974609375,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7495275735855103,0.22213214635849,0.1569422036409378,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.788356602191925,0.2589776813983917,0.2472020387649536,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6289501190185547,0.1297445893287658,0.5951541066169739,285.0407409667969,284.95001220703125,301.6546325683594,296.7052307128906,299.2987365722656,297.1840209960937,285.0374450683594,1.0,0.4042385518550873,1.0,1.0,0.7188572883605957,1.0,-2.007272958755493,0.9471202492713928,1.0601527690887451,0.4860460758209228,0.9760233759880066,0.9760233759880066,0.0,94.49957275390624,106.0,51495.6328125,0.0,782.112060546875,1.0,280.34246826171875,283.6777648925781,299.6806945800781,302.99078369140625,293.1499938964844,293.1499938964844,280.04998779296875,32000.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531014680862427,1.0,0.0,0.0,3.693913221359253,3.693936824798584,9.104721243602398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0595703125,0.0,1552.2900390625,1895.4371337890625,0.0,2052.3427734375,0.9121695160865784,1.0,0.0,3.0,1.0,0.0
17665860,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.887085497379303,0.3825602233409881,0.3460175395011902,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8551064133644104,0.3424785435199737,0.3265958130359649,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7439982295036316,0.2227847278118133,0.1576618999242782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7820712327957153,0.2597829401493072,0.2483207285404205,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6238579750061035,0.1297189444303512,0.5963239073753357,284.88482666015625,284.95001220703125,301.7084045410156,296.7317199707031,299.3218688964844,297.1806640625,284.89111328125,1.0,0.4079701602458954,1.0,1.0,0.7195631265640259,1.0,-2.010427951812744,0.9483823180198668,1.062045693397522,0.4867311418056488,0.854744017124176,0.854744017124176,0.0,98.49884796142578,109.0,52123.84375,0.0,798.4784545898438,1.0,280.0570983886719,283.52569580078125,299.7571105957031,303.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,39387.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626975774765015,1.0,0.0,0.0,3.5861759185791016,3.586199998855591,8.581367296756071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9951171875,0.0,1488.21923828125,1895.4371337890625,0.0,2136.27490234375,0.893644392490387,1.0,0.0,3.0,1.0,0.0
17665920,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.887085497379303,0.3825602233409881,0.3460175395011902,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8551064133644104,0.3424785435199737,0.3265958130359649,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7439982295036316,0.2227847278118133,0.1576618999242782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7820712327957153,0.2597829401493072,0.2483207285404205,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6238579750061035,0.1297189444303512,0.5963239073753357,284.88482666015625,284.95001220703125,301.7084045410156,296.7317199707031,299.3218688964844,297.1806640625,284.89111328125,1.0,0.4079701602458954,1.0,1.0,0.7195631265640259,1.0,-2.010427951812744,0.9483823180198668,1.062045693397522,0.4867311418056488,0.854744017124176,0.854744017124176,0.0,98.49884796142578,109.0,52123.84375,0.0,798.4784545898438,1.0,280.0570983886719,283.52569580078125,299.7571105957031,303.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,39387.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626975774765015,1.0,0.0,0.0,3.5861759185791016,3.586199998855591,8.581367296756071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9951171875,0.0,1488.21923828125,1895.4371337890625,0.0,2136.27490234375,0.893644392490387,1.0,0.0,3.0,1.0,0.0
17665980,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8816432356834412,0.3827478289604187,0.3458990752696991,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8550740480422974,0.3505251705646515,0.3323796093463897,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7409721612930298,0.2239525318145752,0.1584022343158722,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7785825729370117,0.2610903680324554,0.249454915523529,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6206784844398499,0.1299395710229873,0.5972515344619751,285.0411071777344,284.95001220703125,301.7655639648437,296.7611389160156,299.3500061035156,297.1827392578125,285.0381774902344,1.0,0.4116210341453552,1.0,1.0,0.7202689051628113,1.0,-2.020585536956787,0.9531801342964172,1.0674054622650146,0.4891326129436493,0.9911836981773376,0.9911836981773376,0.0,101.34806823730467,112.0,51972.23828125,0.0,817.026611328125,1.0,280.3428955078125,283.6664733886719,299.73797607421875,303.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,32113.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537952065467834,1.0,0.0,0.0,3.740837812423706,3.7408621311187744,9.337509254692122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.1484375,0.0,1606.7950439453125,1895.4371337890625,0.0,2058.374267578125,0.9228482842445374,1.0,0.0,3.0,1.0,0.0
17666040,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8816432356834412,0.3827478289604187,0.3458990752696991,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8550740480422974,0.3505251705646515,0.3323796093463897,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7409721612930298,0.2239525318145752,0.1584022343158722,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7785825729370117,0.2610903680324554,0.249454915523529,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6206784844398499,0.1299395710229873,0.5972515344619751,285.0411071777344,284.95001220703125,301.7655639648437,296.7611389160156,299.3500061035156,297.1827392578125,285.0381774902344,1.0,0.4116210341453552,1.0,1.0,0.7202689051628113,1.0,-2.020585536956787,0.9531801342964172,1.0674054622650146,0.4891326129436493,0.9911836981773376,0.9911836981773376,0.0,101.34806823730467,112.0,51972.23828125,0.0,817.026611328125,1.0,280.3428955078125,283.6664733886719,299.73797607421875,303.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,32113.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537952065467834,1.0,0.0,0.0,3.740837812423706,3.7408621311187744,9.337509254692122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.1484375,0.0,1606.7950439453125,1895.4371337890625,0.0,2058.374267578125,0.9228482842445374,1.0,0.0,3.0,1.0,0.0
17666100,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8787621855735779,0.3824326395988464,0.3459730744361877,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8536951541900635,0.3496054410934448,0.3340028822422027,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7393507957458496,0.2243794947862625,0.1588484346866607,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7766950726509094,0.2615916132926941,0.2501271069049835,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6190050840377808,0.1299926787614822,0.5981041193008423,284.8878173828125,284.95001220703125,301.7953186035156,296.77685546875,299.3636779785156,297.1822204589844,284.8733825683594,1.0,0.413465678691864,1.0,1.0,0.7206218242645264,1.0,-2.025000095367432,0.9552112817764282,1.069788694381714,0.490296721458435,0.8976515531539917,0.8976515531539917,0.0,102.94882202148438,112.0,52948.5703125,0.0,826.3851928710938,1.0,280.0951538085937,283.4833984375,299.8160705566406,303.3292541503906,293.1499938964844,293.1499938964844,280.04998779296875,35509.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611092925071716,1.0,0.0,0.0,3.749700307846069,3.749725341796875,9.381805625707784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1953125,0.0,1643.1737060546875,1895.4371337890625,0.0,2122.309326171875,0.925262987613678,1.0,0.0,3.0,1.0,0.0
17666160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8741975426673889,0.3817320168018341,0.345524251461029,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8485050797462463,0.3483133316040039,0.3323993682861328,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7364997863769531,0.224593311548233,0.1591082215309143,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7734411954879761,0.261876106262207,0.2505474090576172,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.616251528263092,0.1299087554216385,0.5983577966690063,284.8792419433594,284.95001220703125,301.8257751464844,296.793212890625,299.37615966796875,297.1793518066406,284.8851013183594,1.0,0.4150718450546264,1.0,1.0,0.7209707498550415,1.0,-2.0236592292785645,0.9543997049331664,1.0692594051361084,0.4898044764995575,0.8651946783065796,0.8651946783065796,0.0,105.0904541015625,100.0,52662.1953125,0.0,832.592529296875,1.0,280.0568542480469,283.5062866210937,299.8186950683594,303.27978515625,293.1499938964844,293.1499938964844,280.3500061035156,39258.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633359432220459,1.0,0.0,0.0,3.64340090751648,3.643425464630127,8.857419402374944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.75537109375,0.0,1550.1766357421875,1895.4371337890625,0.0,2141.89599609375,0.9060534834861756,1.0,0.0,3.0,1.0,0.0
