time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.879193127155304,0.381913959980011,0.3451795578002929,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8581201434135437,0.3566623330116272,0.3380672335624695,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7414402365684509,0.2257779687643051,0.1596923172473907,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7790916562080383,0.2631906270980835,0.2514618337154388,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6198120713233948,0.1301411539316177,0.5982871055603027,285.042236328125,284.95001220703125,301.8886108398437,296.8275451660156,299.4070129394531,297.181640625,285.0396423339844,1.0,0.4135337471961975,1.0,1.0,0.7216686010360718,1.0,-2.031756401062012,0.9581742882728576,1.0735820531845093,0.4916559159755707,1.0,1.0,0.0,102.55115509033205,88.0,52434.84375,0.0,830.9367065429688,1.0,280.34326171875,283.6565246582031,299.8037414550781,303.1724548339844,293.1499938964844,293.1499938964844,280.04998779296875,32352.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543129324913025,1.0,0.0,0.0,3.785371780395508,3.7853965759277344,9.561155138726465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.2021484375,0.0,1660.7564697265625,1895.4371337890625,0.0,2062.879150390625,0.93309086561203,1.0,0.0,3.0,1.0,0.0
17666280,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.879193127155304,0.381913959980011,0.3451795578002929,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8581201434135437,0.3566623330116272,0.3380672335624695,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7414402365684509,0.2257779687643051,0.1596923172473907,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7790916562080383,0.2631906270980835,0.2514618337154388,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6198120713233948,0.1301411539316177,0.5982871055603027,285.042236328125,284.95001220703125,301.8886108398437,296.8275451660156,299.4070129394531,297.181640625,285.0396423339844,1.0,0.4135337471961975,1.0,1.0,0.7216686010360718,1.0,-2.031756401062012,0.9581742882728576,1.0735820531845093,0.4916559159755707,1.0,1.0,0.0,102.55115509033205,88.0,52434.84375,0.0,830.9367065429688,1.0,280.34326171875,283.6565246582031,299.8037414550781,303.1724548339844,293.1499938964844,293.1499938964844,280.04998779296875,32352.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543129324913025,1.0,0.0,0.0,3.785371780395508,3.7853965759277344,9.561155138726465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.2021484375,0.0,1660.7564697265625,1895.4371337890625,0.0,2062.879150390625,0.93309086561203,1.0,0.0,3.0,1.0,0.0
17666340,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8895034790039062,0.3809585869312286,0.3445232212543487,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8684008121490479,0.3546261191368103,0.3380271792411804,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7506873607635498,0.2264939546585083,0.1601855158805847,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.78960120677948,0.2640368938446045,0.2522534728050232,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6268143653869629,0.1301823854446411,0.5979897975921631,284.8743591308594,284.95001220703125,301.9537048339844,296.86383056640625,299.4356994628906,297.178955078125,284.8797912597656,1.0,0.4089711606502533,1.0,1.0,0.722366452217102,1.0,-2.032118797302246,0.9580467939376832,1.0740718841552734,0.4915944635868072,0.8736780285835266,0.8736780285835266,0.0,97.3050765991211,76.0,53117.75390625,0.0,813.0947265625,1.0,280.0562744140625,283.489501953125,299.8882141113281,303.3781433105469,293.1499938964844,293.1499938964844,280.3500061035156,39202.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635810971260071,1.0,0.0,0.0,3.6924026012420654,3.692427635192871,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.0517578125,0.0,1605.0938720703125,1895.4371337890625,0.0,2144.0556640625,0.9168362617492676,1.0,0.0,3.0,1.0,0.0
17666400,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8895034790039062,0.3809585869312286,0.3445232212543487,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8684008121490479,0.3546261191368103,0.3380271792411804,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7506873607635498,0.2264939546585083,0.1601855158805847,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.78960120677948,0.2640368938446045,0.2522534728050232,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6268143653869629,0.1301823854446411,0.5979897975921631,284.8743591308594,284.95001220703125,301.9537048339844,296.86383056640625,299.4356994628906,297.178955078125,284.8797912597656,1.0,0.4089711606502533,1.0,1.0,0.722366452217102,1.0,-2.032118797302246,0.9580467939376832,1.0740718841552734,0.4915944635868072,0.8736780285835266,0.8736780285835266,0.0,97.3050765991211,76.0,53117.75390625,0.0,813.0947265625,1.0,280.0562744140625,283.489501953125,299.8882141113281,303.3781433105469,293.1499938964844,293.1499938964844,280.3500061035156,39202.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635810971260071,1.0,0.0,0.0,3.6924026012420654,3.692427635192871,9.097277029468388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.0517578125,0.0,1605.0938720703125,1895.4371337890625,0.0,2144.0556640625,0.9168362617492676,1.0,0.0,3.0,1.0,0.0
17666460,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9095348119735718,0.3812190294265747,0.3440130650997162,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8930379152297974,0.3634246289730072,0.3437467217445373,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7677469253540039,0.227790281176567,0.1606658548116684,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.808323323726654,0.2654465138912201,0.2530116736888885,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6396298408508301,0.1305279731750488,0.5972720980644226,285.0447998046875,284.95001220703125,302.02069091796875,296.9017333984375,299.46905517578125,297.1822204589844,285.04302978515625,1.0,0.4025526046752929,1.0,1.0,0.7229808568954468,1.0,-2.038987636566162,0.961248815059662,1.077738881111145,0.4931235611438751,1.0,1.0,0.0,88.83480072021484,64.0,52806.24609375,0.0,789.6786499023438,1.0,280.3435363769531,283.6507263183594,299.8763732910156,303.26873779296875,293.1499938964844,293.1499938964844,280.04998779296875,32816.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542316913604736,1.0,0.0,0.0,3.818027973175049,3.818053007125856,9.726834377943303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.619140625,0.0,1703.3538818359375,1895.4371337890625,0.0,2062.171875,0.9406497478485109,1.0,0.0,3.0,1.0,0.0
17666520,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9095348119735718,0.3812190294265747,0.3440130650997162,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8930379152297974,0.3634246289730072,0.3437467217445373,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7677469253540039,0.227790281176567,0.1606658548116684,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.808323323726654,0.2654465138912201,0.2530116736888885,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6396298408508301,0.1305279731750488,0.5972720980644226,285.0447998046875,284.95001220703125,302.02069091796875,296.9017333984375,299.46905517578125,297.1822204589844,285.04302978515625,1.0,0.4025526046752929,1.0,1.0,0.7229808568954468,1.0,-2.038987636566162,0.961248815059662,1.077738881111145,0.4931235611438751,1.0,1.0,0.0,88.83480072021484,64.0,52806.24609375,0.0,789.6786499023438,1.0,280.3435363769531,283.6507263183594,299.8763732910156,303.26873779296875,293.1499938964844,293.1499938964844,280.04998779296875,32816.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542316913604736,1.0,0.0,0.0,3.818027973175049,3.818053007125856,9.726834377943303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.619140625,0.0,1703.3538818359375,1895.4371337890625,0.0,2062.171875,0.9406497478485109,1.0,0.0,3.0,1.0,0.0
17666580,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.936403751373291,0.3803633749485016,0.3433130085468292,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9182965755462646,0.3615414500236511,0.3437956869602203,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7890740036964417,0.2286292165517807,0.1611411720514297,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8292627334594727,0.2664029598236084,0.2537659704685211,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6560438275337219,0.1306988596916198,0.5968764424324036,284.877197265625,284.95001220703125,302.0892028808594,296.9408874511719,299.4999389648437,297.1806335449219,284.88153076171875,1.0,0.394819051027298,1.0,1.0,0.7235953211784363,1.0,-2.039219856262207,0.9610908031463624,1.0781291723251345,0.4930658042430877,0.8841878175735474,0.8841878175735474,0.0,79.95919036865234,52.0,53550.78515625,0.0,759.0501098632812,1.0,280.0568542480469,283.4804077148437,299.9637451171875,303.4799194335937,293.1499938964844,293.1499938964844,280.3500061035156,38950.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763227105140686,1.0,0.0,0.0,3.73407793045044,3.734103202819824,9.303793149229024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.533203125,0.0,1651.322265625,1895.4371337890625,0.0,2140.937255859375,0.9259403347969056,1.0,0.0,3.0,1.0,0.0
17666640,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.936403751373291,0.3803633749485016,0.3433130085468292,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9182965755462646,0.3615414500236511,0.3437956869602203,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7890740036964417,0.2286292165517807,0.1611411720514297,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8292627334594727,0.2664029598236084,0.2537659704685211,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6560438275337219,0.1306988596916198,0.5968764424324036,284.877197265625,284.95001220703125,302.0892028808594,296.9408874511719,299.4999389648437,297.1806335449219,284.88153076171875,1.0,0.394819051027298,1.0,1.0,0.7235953211784363,1.0,-2.039219856262207,0.9610908031463624,1.0781291723251345,0.4930658042430877,0.8841878175735474,0.8841878175735474,0.0,79.95919036865234,52.0,53550.78515625,0.0,759.0501098632812,1.0,280.0568542480469,283.4804077148437,299.9637451171875,303.4799194335937,293.1499938964844,293.1499938964844,280.3500061035156,38950.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763227105140686,1.0,0.0,0.0,3.73407793045044,3.734103202819824,9.303793149229024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.533203125,0.0,1651.322265625,1895.4371337890625,0.0,2140.937255859375,0.9259403347969056,1.0,0.0,3.0,1.0,0.0
17666700,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9534894227981568,0.3803329467773437,0.3427886068820953,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9374490976333618,0.3658785820007324,0.3450028896331787,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8028895258903503,0.229216918349266,0.1612900048494339,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8425183892250061,0.2670415639877319,0.2540176510810852,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6671099662780762,0.130854845046997,0.5962629914283752,285.03009033203125,284.95001220703125,302.1239013671875,296.9608154296875,299.5166015625,297.181396484375,285.0419006347656,1.0,0.3905348479747772,1.0,1.0,0.7239025235176086,1.0,-2.039773464202881,0.9612708687782288,1.0785027742385864,0.4929974973201751,0.9845641851425172,0.9845641851425172,0.0,74.97053527832031,52.0,52916.03125,0.0,742.1924438476562,1.0,280.3040771484375,283.64990234375,299.92333984375,303.2839660644531,293.1499938964844,293.1499938964844,280.3500061035156,34421.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561806440353394,1.0,0.0,0.0,3.768484115600586,3.768509149551392,9.476035529587534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.9580078125,0.0,1656.8289794921875,1895.4371337890625,0.0,2079.156982421875,0.9328957796096802,1.0,0.0,3.0,1.0,0.0
17666760,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9750473499298096,0.3806785345077514,0.3427757620811462,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9649842977523804,0.3705174624919891,0.3496143221855163,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8209792971611023,0.2300266772508621,0.1616285741329193,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8612996935844421,0.267903983592987,0.2545237243175506,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6828712224960327,0.1311568021774292,0.5962550044059753,285.0509033203125,284.95001220703125,302.1588439941406,296.98095703125,299.534912109375,297.1845703125,285.0507202148437,1.0,0.3863064348697662,1.0,1.0,0.7242208123207092,1.0,-2.0462987422943115,0.9643937349319458,1.0819050073623655,0.4946580231189728,1.0,1.0,0.0,69.20659637451172,55.0,53188.55078125,0.0,727.5831909179688,1.0,280.3432312011719,283.64971923828125,299.9559631347656,303.3722839355469,293.1499938964844,293.1499938964844,280.04998779296875,33305.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539829015731812,1.0,0.0,0.0,3.844677448272705,3.844702959060669,9.86309260042617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.98046875,0.0,1739.4967041015625,1895.4371337890625,0.0,2060.007080078125,0.9470638036727904,1.0,0.0,3.0,1.0,0.0
17666820,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9938730001449584,0.3798804581165313,0.3422677218914032,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.986072301864624,0.368640661239624,0.3499211072921753,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8399052619934082,0.2309508770704269,0.1622730791568756,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8826943039894104,0.2689412832260132,0.2555011212825775,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7001752853393555,0.1314210593700409,0.5969752073287964,284.8819885253906,284.95001220703125,302.2292175292969,297.0216064453125,299.567138671875,297.1835327148437,284.8856201171875,1.0,0.3822670876979828,1.0,1.0,0.7248572707176208,1.0,-2.0488810539245605,0.965398609638214,1.0834823846817017,0.4952363073825836,0.8972563743591309,0.8972563743591309,0.0,63.86603164672852,58.0,54059.3046875,0.0,711.0943603515625,1.0,280.0567626953125,283.4724426269531,300.0450134277344,303.5916748046875,293.1499938964844,293.1499938964844,279.75,38532.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629759311676025,1.0,0.0,0.0,3.779035806655884,3.7790615558624254,9.529174462841184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.91015625,0.0,1701.1416015625,1895.4371337890625,0.0,2138.725341796875,0.9355463981628418,1.0,0.0,3.0,1.0,0.0
17666880,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9938730001449584,0.3798804581165313,0.3422677218914032,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.986072301864624,0.368640661239624,0.3499211072921753,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8399052619934082,0.2309508770704269,0.1622730791568756,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8826943039894104,0.2689412832260132,0.2555011212825775,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7001752853393555,0.1314210593700409,0.5969752073287964,284.8819885253906,284.95001220703125,302.2292175292969,297.0216064453125,299.567138671875,297.1835327148437,284.8856201171875,1.0,0.3822670876979828,1.0,1.0,0.7248572707176208,1.0,-2.0488810539245605,0.965398609638214,1.0834823846817017,0.4952363073825836,0.8972563743591309,0.8972563743591309,0.0,63.86603164672852,58.0,54059.3046875,0.0,711.0943603515625,1.0,280.0567626953125,283.4724426269531,300.0450134277344,303.5916748046875,293.1499938964844,293.1499938964844,279.75,38532.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629759311676025,1.0,0.0,0.0,3.779035806655884,3.7790615558624254,9.529174462841184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.91015625,0.0,1701.1416015625,1895.4371337890625,0.0,2138.725341796875,0.9355463981628418,1.0,0.0,3.0,1.0,0.0
17666940,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.37884721159935,0.3404155373573303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9942269325256348,0.3711415529251098,0.3505937159061432,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8483454585075378,0.2316309809684753,0.1626631021499633,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8922651410102844,0.269719511270523,0.256125271320343,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7073279619216919,0.1314690113067627,0.5968245267868042,284.8831787109375,284.95001220703125,302.29998779296875,297.0625305175781,299.5982971191406,297.1803283691406,284.89117431640625,1.0,0.3805063664913177,1.0,1.0,0.7254937887191772,1.0,-2.048501253128052,0.96496844291687,1.083532691001892,0.4948570728302002,0.8228629231452942,0.8228629231452942,0.0,61.793270111083984,61.0,54119.86328125,0.0,703.5498046875,1.0,279.7579345703125,283.48077392578125,300.0646057128906,303.6209411621094,293.1499938964844,293.1499938964844,280.04998779296875,42340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662673592567444,1.0,0.0,0.0,3.4716885089874268,3.4717118740081787,8.042198942348477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0263671875,0.0,1388.81494140625,1895.4371337890625,0.0,2167.76513671875,0.872667133808136,1.0,0.0,3.0,1.0,0.0
17667000,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.37884721159935,0.3404155373573303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9942269325256348,0.3711415529251098,0.3505937159061432,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8483454585075378,0.2316309809684753,0.1626631021499633,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8922651410102844,0.269719511270523,0.256125271320343,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7073279619216919,0.1314690113067627,0.5968245267868042,284.8831787109375,284.95001220703125,302.29998779296875,297.0625305175781,299.5982971191406,297.1803283691406,284.89117431640625,1.0,0.3805063664913177,1.0,1.0,0.7254937887191772,1.0,-2.048501253128052,0.96496844291687,1.083532691001892,0.4948570728302002,0.8228629231452942,0.8228629231452942,0.0,61.793270111083984,61.0,54119.86328125,0.0,703.5498046875,1.0,279.7579345703125,283.48077392578125,300.0646057128906,303.6209411621094,293.1499938964844,293.1499938964844,280.04998779296875,42340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662673592567444,1.0,0.0,0.0,3.4716885089874268,3.4717118740081787,8.042198942348477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0263671875,0.0,1388.81494140625,1895.4371337890625,0.0,2167.76513671875,0.872667133808136,1.0,0.0,3.0,1.0,0.0
17667060,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.3801988661289215,0.3366943299770355,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.3817953169345855,0.3545553386211395,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8533023595809937,0.2331214249134063,0.1635474562644958,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8976898193359375,0.271311491727829,0.2574129104614258,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7110361456871033,0.1319496184587478,0.5982975959777832,285.0191650390625,284.95001220703125,302.3707580566406,297.10333251953125,299.63433837890625,297.185791015625,285.015380859375,1.0,0.3805440068244934,1.0,1.0,0.7261731028556824,1.0,-2.0530223846435547,0.9669544100761414,1.086068034172058,0.4958336651325226,0.9381950497627258,0.9381950497627258,0.0,61.05128479003906,64.0,53947.875,0.0,704.72265625,1.0,280.0419921875,283.5987548828125,300.0683288574219,303.5319519042969,293.1499938964844,293.1499938964844,279.75,32816.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549467086791992,1.0,0.0,0.0,3.628548860549927,3.628572225570679,8.7853538843774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.912109375,0.0,1485.7552490234375,1895.4371337890625,0.0,2068.39794921875,0.8979381918907166,1.0,0.0,3.0,1.0,0.0
17667120,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.3801988661289215,0.3366943299770355,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.3817953169345855,0.3545553386211395,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8533023595809937,0.2331214249134063,0.1635474562644958,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8976898193359375,0.271311491727829,0.2574129104614258,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7110361456871033,0.1319496184587478,0.5982975959777832,285.0191650390625,284.95001220703125,302.3707580566406,297.10333251953125,299.63433837890625,297.185791015625,285.015380859375,1.0,0.3805440068244934,1.0,1.0,0.7261731028556824,1.0,-2.0530223846435547,0.9669544100761414,1.086068034172058,0.4958336651325226,0.9381950497627258,0.9381950497627258,0.0,61.05128479003906,64.0,53947.875,0.0,704.72265625,1.0,280.0419921875,283.5987548828125,300.0683288574219,303.5319519042969,293.1499938964844,293.1499938964844,279.75,32816.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549467086791992,1.0,0.0,0.0,3.628548860549927,3.628572225570679,8.7853538843774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.912109375,0.0,1485.7552490234375,1895.4371337890625,0.0,2068.39794921875,0.8979381918907166,1.0,0.0,3.0,1.0,0.0
17667180,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.3801473379135132,0.3376645445823669,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.388045996427536,0.3555770218372345,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8538112044334412,0.2340345382690429,0.1643200814723968,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8981843590736389,0.2723429203033447,0.2585687041282654,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7109740376472473,0.132195308804512,0.5998671650886536,284.9076538085937,284.95001220703125,302.441162109375,297.14373779296875,299.667236328125,297.1854858398437,284.91473388671875,1.0,0.381833404302597,1.0,1.0,0.7268524169921875,1.0,-2.0597524642944336,0.970036804676056,1.089715600013733,0.4974254369735718,0.8424624800682068,0.8424624800682068,0.0,61.42093276977539,67.0,54537.1015625,0.0,711.5238647460938,1.0,279.7578430175781,283.4931640625,300.15850830078125,303.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,39413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622714042663574,1.0,0.0,0.0,3.48598313331604,3.486006259918213,8.108562497000094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.80078125,0.0,1382.6290283203125,1895.4371337890625,0.0,2132.52490234375,0.8722742795944214,1.0,0.0,3.0,1.0,0.0
17667240,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.3801473379135132,0.3376645445823669,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.388045996427536,0.3555770218372345,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8538112044334412,0.2340345382690429,0.1643200814723968,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8981843590736389,0.2723429203033447,0.2585687041282654,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7109740376472473,0.132195308804512,0.5998671650886536,284.9076538085937,284.95001220703125,302.441162109375,297.14373779296875,299.667236328125,297.1854858398437,284.91473388671875,1.0,0.381833404302597,1.0,1.0,0.7268524169921875,1.0,-2.0597524642944336,0.970036804676056,1.089715600013733,0.4974254369735718,0.8424624800682068,0.8424624800682068,0.0,61.42093276977539,67.0,54537.1015625,0.0,711.5238647460938,1.0,279.7578430175781,283.4931640625,300.15850830078125,303.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,39413.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622714042663574,1.0,0.0,0.0,3.48598313331604,3.486006259918213,8.108562497000094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.80078125,0.0,1382.6290283203125,1895.4371337890625,0.0,2132.52490234375,0.8722742795944214,1.0,0.0,3.0,1.0,0.0
17667300,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3801425397396087,0.3389447927474975,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.393788069486618,0.3569255173206329,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8533681035041809,0.2346861213445663,0.1646798551082611,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8976589441299438,0.2730487287044525,0.2591077387332916,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7103133797645569,0.1323948502540588,0.6005021929740906,285.04229736328125,284.95001220703125,302.4761047363281,297.1636657714844,299.6844177246094,297.1866455078125,285.0508117675781,1.0,0.3828710615634918,1.0,1.0,0.7271921038627625,1.0,-2.0647494792938232,0.9723904132843018,1.0923590660095217,0.4986677765846252,0.9391332864761353,0.9391332864761353,0.0,61.80850982666016,67.0,54207.34375,0.0,717.0333862304688,1.0,279.99859619140625,283.6300048828125,300.1268615722656,303.5624389648437,293.1499938964844,293.1499938964844,280.04998779296875,33411.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75572669506073,1.0,0.0,0.0,3.5604286193847656,3.5604512691497803,8.45858778575348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.55859375,0.0,1416.889892578125,1895.4371337890625,0.0,2075.19677734375,0.8856136798858643,1.0,0.0,3.0,1.0,0.0
17667360,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.3801517784595489,0.3403061628341675,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.4009609520435333,0.3584424257278442,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.85307377576828,0.2354538738727569,0.1652040481567382,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8972561955451965,0.2738744914531708,0.2598693668842315,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7097560167312622,0.1326656192541122,0.601676881313324,285.0385437011719,284.95001220703125,302.51080322265625,297.1833801269531,299.7021484375,297.1890869140625,285.03497314453125,1.0,0.3841549158096313,1.0,1.0,0.7275806665420532,1.0,-2.071160793304444,0.9754276871681212,1.0957331657409668,0.5002901554107666,0.9691648483276368,0.9691648483276368,0.0,62.26728057861328,70.0,54592.375,0.0,724.001220703125,1.0,280.0421447753906,283.6037292480469,300.1630249023437,303.66510009765625,293.1499938964844,293.1499938964844,279.75,31831.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754252016544342,1.0,0.0,0.0,3.6672561168670654,3.6672794818878174,8.973786975730036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5439453125,0.0,1521.114501953125,1895.4371337890625,0.0,2062.348876953125,0.9060602188110352,1.0,0.0,3.0,1.0,0.0
17667420,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9963753819465636,0.3785105347633362,0.3411455154418945,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.4024682641029358,0.3647434711456299,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8495262265205383,0.2362716943025589,0.1659537702798843,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8932295441627502,0.2748132646083832,0.2609978914260864,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7060495018959045,0.1328231394290924,0.603155255317688,284.8998718261719,284.95001220703125,302.5793151855469,297.2218933105469,299.7328796386719,297.1858215332031,284.90631103515625,1.0,0.387217253446579,1.0,1.0,0.72835773229599,1.0,-2.0837595462799072,0.981375813484192,1.1023836135864258,0.5035242438316345,0.8612514138221741,0.8612514138221741,0.0,63.82078552246094,73.0,55473.81640625,0.0,740.1239624023438,1.0,279.7573547363281,283.4642639160156,300.24761962890625,303.8803100585937,293.1499938964844,293.1499938964844,280.04998779296875,38670.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636998891830444,1.0,0.0,0.0,3.572563648223877,3.572587251663208,8.516344678355381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0185546875,0.0,1468.2646484375,1895.4371337890625,0.0,2145.1025390625,0.8903449773788452,1.0,0.0,3.0,1.0,0.0
17667480,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9963753819465636,0.3785105347633362,0.3411455154418945,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.4024682641029358,0.3647434711456299,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8495262265205383,0.2362716943025589,0.1659537702798843,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8932295441627502,0.2748132646083832,0.2609978914260864,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7060495018959045,0.1328231394290924,0.603155255317688,284.8998718261719,284.95001220703125,302.5793151855469,297.2218933105469,299.7328796386719,297.1858215332031,284.90631103515625,1.0,0.387217253446579,1.0,1.0,0.72835773229599,1.0,-2.0837595462799072,0.981375813484192,1.1023836135864258,0.5035242438316345,0.8612514138221741,0.8612514138221741,0.0,63.82078552246094,73.0,55473.81640625,0.0,740.1239624023438,1.0,279.7573547363281,283.4642639160156,300.24761962890625,303.8803100585937,293.1499938964844,293.1499938964844,280.04998779296875,38670.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636998891830444,1.0,0.0,0.0,3.572563648223877,3.572587251663208,8.516344678355381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0185546875,0.0,1468.2646484375,1895.4371337890625,0.0,2145.1025390625,0.8903449773788452,1.0,0.0,3.0,1.0,0.0
17667540,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9904194474220276,0.3783783614635467,0.3406477570533752,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.4010120332241058,0.3728678524494171,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8449277877807617,0.237614706158638,0.1667973697185516,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8879543542861938,0.2762672007083893,0.2622434198856354,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.701184093952179,0.1331838816404342,0.6046260595321655,285.0454406738281,284.95001220703125,302.64630126953125,297.2590026855469,299.7655944824219,297.1874694824219,285.0421142578125,1.0,0.3907335102558136,1.0,1.0,0.7291347980499268,1.0,-2.097200393676758,0.9877561926841736,1.10944402217865,0.5069429874420166,0.9976756572723388,0.9976756572723388,0.0,65.7808837890625,76.0,55520.3671875,0.0,758.5990600585938,1.0,280.0428771972656,283.5913391113281,300.243896484375,303.80615234375,293.1499938964844,293.1499938964844,279.75,31847.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756666898727417,1.0,0.0,0.0,3.743331670761109,3.7433557510375977,9.349963079330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2568359375,0.0,1607.6431884765625,1895.4371337890625,0.0,2083.40185546875,0.923187494277954,1.0,0.0,3.0,1.0,0.0
17667600,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9904194474220276,0.3783783614635467,0.3406477570533752,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.4010120332241058,0.3728678524494171,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8449277877807617,0.237614706158638,0.1667973697185516,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8879543542861938,0.2762672007083893,0.2622434198856354,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.701184093952179,0.1331838816404342,0.6046260595321655,285.0454406738281,284.95001220703125,302.64630126953125,297.2590026855469,299.7655944824219,297.1874694824219,285.0421142578125,1.0,0.3907335102558136,1.0,1.0,0.7291347980499268,1.0,-2.097200393676758,0.9877561926841736,1.10944402217865,0.5069429874420166,0.9976756572723388,0.9976756572723388,0.0,65.7808837890625,76.0,55520.3671875,0.0,758.5990600585938,1.0,280.0428771972656,283.5913391113281,300.243896484375,303.80615234375,293.1499938964844,293.1499938964844,279.75,31847.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756666898727417,1.0,0.0,0.0,3.743331670761109,3.7433557510375977,9.349963079330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2568359375,0.0,1607.6431884765625,1895.4371337890625,0.0,2083.40185546875,0.923187494277954,1.0,0.0,3.0,1.0,0.0
17667660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9771272540092468,0.3771797716617584,0.3400777876377105,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9876582622528076,0.3898440301418304,0.3716028332710266,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8340917229652405,0.238338902592659,0.1675734221935272,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8755723834037781,0.2771125733852386,0.263407289981842,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6905035972595215,0.1332265436649322,0.6061109304428101,284.880615234375,284.95001220703125,302.7113952636719,297.2943725585937,299.79351806640625,297.183837890625,284.8848876953125,1.0,0.3941319584846496,1.0,1.0,0.730168342590332,1.0,-2.099609375,0.9885221123695374,1.111087203025818,0.5073766112327576,0.8723023533821106,0.8723023533821106,0.0,69.40319061279297,79.0,56292.47265625,0.0,773.4465942382812,1.0,279.75653076171875,283.42486572265625,300.32257080078125,304.0180969238281,293.1499938964844,293.1499938964844,280.04998779296875,38771.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665644288063049,1.0,0.0,0.0,3.663483619689941,3.663508176803589,8.955333896665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.802734375,0.0,1569.03271484375,1895.4371337890625,0.0,2170.391845703125,0.9100292921066284,1.0,0.0,3.0,1.0,0.0
17667720,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9771272540092468,0.3771797716617584,0.3400777876377105,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9876582622528076,0.3898440301418304,0.3716028332710266,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8340917229652405,0.238338902592659,0.1675734221935272,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8755723834037781,0.2771125733852386,0.263407289981842,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6905035972595215,0.1332265436649322,0.6061109304428101,284.880615234375,284.95001220703125,302.7113952636719,297.2943725585937,299.79351806640625,297.183837890625,284.8848876953125,1.0,0.3941319584846496,1.0,1.0,0.730168342590332,1.0,-2.099609375,0.9885221123695374,1.111087203025818,0.5073766112327576,0.8723023533821106,0.8723023533821106,0.0,69.40319061279297,79.0,56292.47265625,0.0,773.4465942382812,1.0,279.75653076171875,283.42486572265625,300.32257080078125,304.0180969238281,293.1499938964844,293.1499938964844,280.04998779296875,38771.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665644288063049,1.0,0.0,0.0,3.663483619689941,3.663508176803589,8.955333896665252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.802734375,0.0,1569.03271484375,1895.4371337890625,0.0,2170.391845703125,0.9100292921066284,1.0,0.0,3.0,1.0,0.0
17667780,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.968201220035553,0.3771468698978424,0.3397431969642639,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9832806587219238,0.3985619843006134,0.3761147856712341,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.828068733215332,0.2395753562450409,0.1683428883552551,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8686574697494507,0.2784584164619446,0.2645522058010101,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6840932965278625,0.133486196398735,0.6071455478668213,285.0374755859375,284.95001220703125,302.77423095703125,297.3276062011719,299.82373046875,297.1854248046875,285.0353088378906,1.0,0.3974275588989258,1.0,1.0,0.7312018871307373,1.0,-2.10766863822937,0.9921635985374452,1.1155050992965698,0.5090977549552917,1.0,1.0,0.0,71.94908142089844,82.0,56040.58984375,0.0,789.80322265625,1.0,280.0433044433594,283.5732421875,300.3079528808594,303.9067687988281,293.1499938964844,293.1499938964844,279.75,32513.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584848403930664,1.0,0.0,0.0,3.796784400939941,3.796809196472168,9.61889327300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5869140625,0.0,1675.548095703125,1895.4371337890625,0.0,2099.296142578125,0.9357709884643556,1.0,0.0,3.0,1.0,0.0
17667840,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.968201220035553,0.3771468698978424,0.3397431969642639,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9832806587219238,0.3985619843006134,0.3761147856712341,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.828068733215332,0.2395753562450409,0.1683428883552551,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8686574697494507,0.2784584164619446,0.2645522058010101,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6840932965278625,0.133486196398735,0.6071455478668213,285.0374755859375,284.95001220703125,302.77423095703125,297.3276062011719,299.82373046875,297.1854248046875,285.0353088378906,1.0,0.3974275588989258,1.0,1.0,0.7312018871307373,1.0,-2.10766863822937,0.9921635985374452,1.1155050992965698,0.5090977549552917,1.0,1.0,0.0,71.94908142089844,82.0,56040.58984375,0.0,789.80322265625,1.0,280.0433044433594,283.5732421875,300.3079528808594,303.9067687988281,293.1499938964844,293.1499938964844,279.75,32513.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584848403930664,1.0,0.0,0.0,3.796784400939941,3.796809196472168,9.61889327300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5869140625,0.0,1675.548095703125,1895.4371337890625,0.0,2099.296142578125,0.9357709884643556,1.0,0.0,3.0,1.0,0.0
17667900,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9634154438972472,0.3767674267292022,0.3397389650344848,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9802927374839784,0.3971709609031677,0.3777490556240082,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8249987959861755,0.2400394827127456,0.1688139885663986,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8651440739631653,0.2789831161499023,0.2652444243431091,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6808859705924988,0.133565753698349,0.6080824136734009,284.8861389160156,284.95001220703125,302.8046875,297.3433532714844,299.83758544921875,297.1849670410156,284.8730163574219,1.0,0.3991980254650116,1.0,1.0,0.7317186594009399,1.0,-2.112159490585327,0.994168758392334,1.1179907321929932,0.5102662444114685,0.9111136198043824,0.9111136198043824,0.0,73.36417388916016,82.0,57047.84765625,0.0,798.84912109375,1.0,279.7942199707031,283.3924560546875,300.38140869140625,304.15936279296875,293.1499938964844,293.1499938964844,279.75,35667.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76546311378479,1.0,0.0,0.0,3.802816390991211,3.802841901779175,9.649481853557518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.1376953125,0.0,1707.3348388671875,1895.4371337890625,0.0,2160.658447265625,0.9374300837516784,1.0,0.0,3.0,1.0,0.0
17667960,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9549993872642516,0.3760221004486084,0.3392441570758819,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9714838862419128,0.3953540921211242,0.3756249547004699,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8193766474723816,0.2402819693088531,0.1690947413444519,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8588928580284119,0.2792833745479584,0.2656806111335754,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6753627061843872,0.1335064470767974,0.6084438562393188,284.8777160644531,284.95001220703125,302.8344421386719,297.35845947265625,299.849609375,297.1822204589844,284.8830871582031,1.0,0.4007208943367004,1.0,1.0,0.7321640849113464,1.0,-2.110311985015869,0.9930731058120728,1.117238998413086,0.5096226334571838,0.8787979483604431,0.8787979483604431,0.0,75.45499420166016,85.0,56764.40625,0.0,804.7276611328125,1.0,279.75640869140625,283.412109375,300.38250732421875,304.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,39061.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674650549888611,1.0,0.0,0.0,3.7060585021972656,3.7060835361480713,9.164691050500552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.498046875,0.0,1619.697509765625,1895.4371337890625,0.0,2178.361328125,0.9197828769683838,1.0,0.0,3.0,1.0,0.0
17668020,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9468496441841124,0.3760641813278198,0.3389710485935211,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.969082772731781,0.4036488533020019,0.3812758028507232,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8147286176681519,0.2415458112955093,0.1698733270168304,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8537928462028503,0.2806541621685028,0.2668352127075195,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6704243421554565,0.1337807327508926,0.6094950437545776,285.0445251464844,284.95001220703125,302.8916015625,297.38653564453125,299.8776550292969,297.1842346191406,285.0434265136719,1.0,0.4041072130203247,1.0,1.0,0.7330549359321594,1.0,-2.1203413009643555,0.997749090194702,1.1225923299789429,0.5119505524635315,1.0,1.0,0.0,77.8662109375,88.0,56492.07421875,0.0,822.3821411132812,1.0,280.0433349609375,283.5704345703125,300.3669738769531,303.99639892578125,293.1499938964844,293.1499938964844,279.75,33022.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594302296638489,1.0,0.0,0.0,3.828981876373291,3.829007148742676,9.782726237972383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.8720703125,0.0,1718.1922607421875,1895.4371337890625,0.0,2107.577392578125,0.9432408809661864,1.0,0.0,3.0,1.0,0.0
